time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078540,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.395589586347342e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.894073446048424e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,7.307746272999793e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.894003596855327e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.0004693252558354,287.8525695800781,294.1499938964844,289.9643859863281,285.51959228515625,290.32696533203125,292.41943359375,286.0049133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012328857555,0.004715179093182,-0.0037139463238418,-0.0099789891391992,0.0,0.0,0.0,-0.0061513604596257,60.0,2.875399112701416,-0.0,-6.834861210336386e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.395589586347342e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.894073446048424e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,7.307746272999793e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.894003596855327e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.0004693252558354,287.8525695800781,294.1499938964844,289.9643859863281,285.51959228515625,290.32696533203125,292.41943359375,286.0049133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012328857555,0.004715179093182,-0.0037139463238418,-0.0099789891391992,0.0,0.0,0.0,-0.0061513604596257,60.0,2.875399112701416,-0.0,-6.834861210336386e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.394718654220924e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.893155220197514e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,7.307068153750151e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,9.89308609860018e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004692817747127,287.848388671875,294.1499938964844,289.88818359375,285.5007019042969,290.3198547363281,291.8784484863281,286.0734558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011382400989,0.0047064963728189,-0.0037053578998893,-0.0099588660523295,0.0,0.0,0.0,-0.006148895714432,60.0,2.688978433609009,-0.0,-6.833568733100037e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.394718654220924e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.893155220197514e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,7.307068153750151e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,9.89308609860018e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004692817747127,287.848388671875,294.1499938964844,289.88818359375,285.5007019042969,290.3198547363281,291.8784484863281,286.0734558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011382400989,0.0047064963728189,-0.0037053578998893,-0.0099588660523295,0.0,0.0,0.0,-0.006148895714432,60.0,2.688978433609009,-0.0,-6.833568733100037e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.394017251906916e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.892415982903913e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,7.306521729333326e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.89234758890234e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004692467919085,287.8439025878906,294.1499938964844,289.8122863769531,285.482421875,290.3115234375,291.4393920898437,286.1363220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010617552325,0.0046994779258966,-0.0036984162870794,-0.0099426005035638,0.0,0.0,0.0,-0.0061469031497836,60.0,2.5799059867858887,-0.0,-6.832524945821207e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.394017251906916e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.892415982903913e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,7.306521729333326e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.89234758890234e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004692467919085,287.8439025878906,294.1499938964844,289.8122863769531,285.482421875,290.3115234375,291.4393920898437,286.1363220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010617552325,0.0046994779258966,-0.0036984162870794,-0.0099426005035638,0.0,0.0,0.0,-0.0061469031497836,60.0,2.5799059867858887,-0.0,-6.832524945821207e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.393740765517578e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.892124217003584e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,7.306306360987946e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.89205582300201e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0004692329966928,287.8415222167969,294.1499938964844,289.7744445800781,285.4734802246094,290.3069152832031,291.2508850097656,286.165771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010313708335,0.0046966918744146,-0.0036956605035811,-0.009936143644154,0.0,0.0,0.0,-0.0061461119912564,60.0,2.531533479690552,-0.0,-6.832109988863523e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.393518121214584e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.891889931168409e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,7.306132465600967e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.891821537166834e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0004692219081334,287.8390808105469,294.1499938964844,289.7366638183594,285.4646911621094,290.3019714355469,291.0797424316406,286.1940612792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010068072006,0.0046944366768002,-0.0036934297531843,-0.0099309170618653,0.0,0.0,0.0,-0.0061454717069864,60.0,2.48473858833313,-0.0,-6.831774612692243e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.39324963837862e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.891606168821454e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.305922918021679e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.891539230011404e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004692085203714,287.8340148925781,294.1499938964844,289.661376953125,285.44744873046875,290.2912902832031,290.7813415527344,286.24725341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009764228016,0.0046916520223021,-0.0036906755995005,-0.0099244629964232,0.0,0.0,0.0,-0.0061446814797818,60.0,2.394331216812134,-0.0,-6.831360366277296e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.39324963837862e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.891606168821454e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.305922918021679e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.891539230011404e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0004692085203714,287.8340148925781,294.1499938964844,289.661376953125,285.44744873046875,290.2912902832031,290.7813415527344,286.24725341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009764228016,0.0046916520223021,-0.0036906755995005,-0.0099244629964232,0.0,0.0,0.0,-0.0061446814797818,60.0,2.394331216812134,-0.0,-6.831360366277296e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.393235814059152e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.891590889310464e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.305911276489496e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.891524678096177e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.000469207909191,287.82867431640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2794494628906,290.5311279296875,286.2963562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009732795879,0.0046913642436265,-0.0036903908476233,-0.0099237961694598,0.0,0.0,0.0,-0.0061445995233953,60.0,2.3073556423187256,-0.0,-6.831317733713149e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.393235814059152e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.891590889310464e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.305911276489496e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.891524678096177e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.000469207909191,287.82867431640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2794494628906,290.5311279296875,286.2963562011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009732795879,0.0046913642436265,-0.0036903908476233,-0.0099237961694598,0.0,0.0,0.0,-0.0061445995233953,60.0,2.3073556423187256,-0.0,-6.831317733713149e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.393497020937502e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.89186519291252e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.306114275706932e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.891800436889751e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004692210059147,287.8231201171875,294.1499938964844,289.5116577148437,285.4140930175781,290.2664794921875,290.3186950683594,286.3417053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009994730353,0.0046937665902078,-0.0036927671171724,-0.0099293645471334,0.0,0.0,0.0,-0.0061452817171812,60.0,2.2233870029449463,-0.0,-6.831675136709239e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.393497020937502e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.89186519291252e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,7.306114275706932e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,9.891800436889751e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004692210059147,287.8231201171875,294.1499938964844,289.5116577148437,285.4140930175781,290.2664794921875,290.3186950683594,286.3417053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009994730353,0.0046937665902078,-0.0036927671171724,-0.0099293645471334,0.0,0.0,0.0,-0.0061452817171812,60.0,2.2233870029449463,-0.0,-6.831675136709239e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.394048538524656e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.89244508673437e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.306542102014646e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.892380330711605e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004692485672421,287.8173217773437,294.1499938964844,289.4372863769531,285.3978271484375,290.2524108886719,290.1361083984375,286.38360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001056516543,0.0046990015543997,-0.0036979452706873,-0.0099414968863129,0.0,0.0,0.0,-0.006146767642349,60.0,2.1421802043914795,-0.0,-6.83245389154763e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.394048538524656e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.89244508673437e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,7.306542102014646e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.892380330711605e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004692485672421,287.8173217773437,294.1499938964844,289.4372863769531,285.3978271484375,290.2524108886719,290.1361083984375,286.38360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001056516543,0.0046990015543997,-0.0036979452706873,-0.0099414968863129,0.0,0.0,0.0,-0.006146767642349,60.0,2.1421802043914795,-0.0,-6.83245389154763e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.39443489187397e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.892851812765002e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.306842599064112e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.892787784337996e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,0.0004692679212894,287.8143615722656,294.1499938964844,289.4001770019531,285.3897705078125,290.2449951171875,290.0538635253906,286.40338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010969126597,0.0047027105465531,-0.0037016135174781,-0.009950092062354,0.0,0.0,0.0,-0.0061478205025196,60.0,2.102536678314209,-0.0,-6.833005983253315e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.394897642778231e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.893338574329392e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,7.307202031370252e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,9.893274545902386e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004692910297308,287.8113708496094,294.1499938964844,289.3631896972656,285.3817443847656,290.2372741699219,289.97674560546875,286.4223937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011453414335,0.0047071548178792,-0.0037060095928609,-0.0099603924900293,0.0,0.0,0.0,-0.0061490824446082,60.0,2.063496351242065,-0.0,-6.833666787997572e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.396047971677036e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.894549293676393e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.308095518965274e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.894485992845148e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0004693485388997,287.80523681640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2211303710937,289.8353576660156,286.4583740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012662969529,0.004718251992017,-0.003716985695064,-0.0099861109629273,0.0,0.0,0.0,-0.0061522326432168,60.0,1.9871081113815308,-0.0,-6.83531808931548e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.396047971677036e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.894549293676393e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.308095518965274e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.894485992845148e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0004693485388997,287.80523681640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2211303710937,289.8353576660156,286.4583740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012662969529,0.004718251992017,-0.003716985695064,-0.0099861109629273,0.0,0.0,0.0,-0.0061522326432168,60.0,1.9871081113815308,-0.0,-6.83531808931548e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.397495159646496e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.89607215160504e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.309220382012427e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.89601030596532e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0004694208910223,287.7989501953125,294.1499938964844,289.2159118652344,285.3498229980469,290.20391845703125,289.7083435058594,286.4917297363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014190338551,0.0047322576865553,-0.0037308384198695,-0.0100185703486204,0.0,0.0,0.0,-0.0061562089249491,60.0,1.9128659963607788,-0.0,-6.8374028217022e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.397495159646496e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.89607215160504e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.309220382012427e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.89601030596532e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,0.0004694208910223,287.7989501953125,294.1499938964844,289.2159118652344,285.3498229980469,290.20391845703125,289.7083435058594,286.4917297363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014190338551,0.0047322576865553,-0.0037308384198695,-0.0100185703486204,0.0,0.0,0.0,-0.0061562089249491,60.0,1.9128659963607788,-0.0,-6.8374028217022e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.399229747941718e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.8978984169662e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.310568616958335e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.89783657132648e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004695075622294,287.7925109863281,294.1499938964844,289.1427307128906,285.3338623046875,290.18572998046875,289.5926208496094,286.52264404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016022715717,0.0047490699216723,-0.0037474676501005,-0.0100575350224971,0.0,0.0,0.0,-0.006160981953144,60.0,1.84060800075531,-0.0,-6.839905353217547e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.399229747941718e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.8978984169662e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.310568616958335e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.89783657132648e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004695075622294,287.7925109863281,294.1499938964844,289.1427307128906,285.3338623046875,290.18572998046875,289.5926208496094,286.52264404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016022715717,0.0047490699216723,-0.0037474676501005,-0.0100575350224971,0.0,0.0,0.0,-0.006160981953144,60.0,1.84060800075531,-0.0,-6.839905353217547e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.401233546668664e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.900008444674312e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.312127127079293e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.899947326630354e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004696077376138,287.78594970703125,294.1499938964844,289.0698547363281,285.3177795410156,290.16656494140625,289.4858093261719,286.5513610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018142638728,0.0047685238532722,-0.0037667097058147,-0.0101026212796568,0.0,0.0,0.0,-0.0061665046960115,60.0,1.7701884508132937,-0.0,-6.842801525408504e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.401233546668664e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.900008444674312e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.312127127079293e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.899947326630354e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004696077376138,287.78594970703125,294.1499938964844,289.0698547363281,285.3177795410156,290.16656494140625,289.4858093261719,286.5513610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018142638728,0.0047685238532722,-0.0037667097058147,-0.0101026212796568,0.0,0.0,0.0,-0.0061665046960115,60.0,1.7701884508132937,-0.0,-6.842801525408504e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.40233003348112e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.901162411551924e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,7.312979869311675e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.901102021103723e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.0004696625110227,287.7826232910156,294.1499938964844,289.03350830078125,285.3096923828125,290.1566162109375,289.43511962890625,286.56494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019303299486,0.004779172129929,-0.003777242032811,-0.0101273003965616,0.0,0.0,0.0,-0.0061695277690887,60.0,1.7356165647506714,-0.0,-6.844386746251986e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.403484727954492e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.902377496473493e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.313876994885504e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.902317833621056e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,0.0004697201948147,287.7792663574219,294.1499938964844,288.9972839355469,285.3015441894531,290.1464538574219,289.3859558105469,286.5780334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020525660365,0.0047903899103403,-0.0037883375771343,-0.010153298266232,0.0,0.0,0.0,-0.0061727124266326,60.0,1.7014565467834473,-0.0,-6.846057232223758e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.405952732777224e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.904975740937516e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.315795664908364e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.90491607808508e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004698435077443,287.7724914550781,294.1499938964844,288.92498779296875,285.2850646972656,290.1253967285156,289.2917175292969,286.6028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023140348494,0.0048143765889108,-0.003812062786892,-0.0102088898420333,0.0,0.0,0.0,-0.0061795222572982,60.0,1.6343108415603638,-0.0,-6.84962984109916e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.405952732777224e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.904975740937516e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,7.315795664908364e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.90491607808508e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004698435077443,287.7724914550781,294.1499938964844,288.92498779296875,285.2850646972656,290.1253967285156,289.2917175292969,286.6028137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023140348494,0.0048143765889108,-0.003812062786892,-0.0102088898420333,0.0,0.0,0.0,-0.0061795222572982,60.0,1.6343108415603638,-0.0,-6.84962984109916e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.408592450199647e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.907754429150371e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.317848212551326e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.90769622148946e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.000469975406304,287.765625,294.1499938964844,288.85302734375,285.268310546875,290.1034545898437,289.2018737792969,286.6258239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025937808677,0.0048400470986962,-0.0038374534342437,-0.0102683836594223,0.0,0.0,0.0,-0.0061868098564445,60.0,1.5686343908309937,-0.0,-6.853454692645755e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,9.408592450199647e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.907754429150371e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.317848212551326e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.90769622148946e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.000469975406304,287.765625,294.1499938964844,288.85302734375,285.268310546875,290.1034545898437,289.2018737792969,286.6258239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025937808677,0.0048400470986962,-0.0038374534342437,-0.0102683836594223,0.0,0.0,0.0,-0.0061868098564445,60.0,1.5686343908309937,-0.0,-6.853454692645755e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.411320934304968e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.910627704812214e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.319969881791621e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.910570224747062e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,0.0004701117577496,287.7586975097656,294.1499938964844,288.7813720703125,285.2511901855469,290.08056640625,289.1156005859375,286.6471862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028830729424,0.0048665916547179,-0.003863708814606,-0.0103299031034111,0.0,0.0,0.0,-0.006194345653057,60.0,1.5043370723724363,-0.0,-6.857410284055733e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.411320934304968e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.910627704812214e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.319969881791621e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.910570224747062e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,0.0004701117577496,287.7586975097656,294.1499938964844,288.7813720703125,285.2511901855469,290.08056640625,289.1156005859375,286.6471862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028830729424,0.0048665916547179,-0.003863708814606,-0.0103299031034111,0.0,0.0,0.0,-0.006194345653057,60.0,1.5043370723724363,-0.0,-6.857410284055733e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.414047963218763e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.91349879768677e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.322090823436156e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.91344204521738e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0004702480509877,287.7516784667969,294.1499938964844,288.7099914550781,285.2336120605469,290.0568542480469,289.0321655273437,286.66705322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031722486019,0.0048931213095784,-0.0038899492938071,-0.0103913871571421,0.0,0.0,0.0,-0.006201877258718,60.0,1.4412866830825806,-0.0,-6.861365164922972e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.414047963218763e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.91349879768677e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.322090823436156e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.91344204521738e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0004702480509877,287.7516784667969,294.1499938964844,288.7099914550781,285.2336120605469,290.0568542480469,289.0321655273437,286.66705322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031722486019,0.0048931213095784,-0.0038899492938071,-0.0103913871571421,0.0,0.0,0.0,-0.006201877258718,60.0,1.4412866830825806,-0.0,-6.861365164922972e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.415382373845203e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.91490378510207e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.323127647396177e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.91484703263268e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004703146987594,287.7481384277344,294.1499938964844,288.6744384765625,285.22467041015625,290.044677734375,288.9913330078125,286.6764831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033136932179,0.0049060983583331,-0.0039027845486998,-0.0104214623570442,0.0,0.0,0.0,-0.0062055615708231,60.0,1.410204291343689,-0.0,-6.863300683335184e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.416681859875098e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.916271665133536e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,7.324138277908787e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.916215640259908e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,0.0004703796294052,287.7445983886719,294.1499938964844,288.6389465332031,285.215576171875,290.0322570800781,288.9510498046875,286.685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034514125436,0.0049187373369932,-0.0039152861572802,-0.010450754314661,0.0,0.0,0.0,-0.0062091494910418,60.0,1.3794047832489014,-0.0,-6.86518504267042e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
