time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080820,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.419133129995316e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.918852447299288e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.326044578803703e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.918796422425658e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004705021274276,287.7374572753906,294.1499938964844,288.56817626953125,285.1969909667969,290.0068664550781,288.871826171875,286.7027282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037112515419,0.0049425708130002,-0.0039388597942888,-0.0105059901252388,0.0,0.0,0.0,-0.0062159160152077,60.0,1.318602442741394,-0.0,-6.868739887977426e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.419133129995316e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.918852447299288e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.326044578803703e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.918796422425658e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004705021274276,287.7374572753906,294.1499938964844,288.56817626953125,285.1969909667969,290.0068664550781,288.871826171875,286.7027282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037112515419,0.0049425708130002,-0.0039388597942888,-0.0105059901252388,0.0,0.0,0.0,-0.0062159160152077,60.0,1.318602442741394,-0.0,-6.868739887977426e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.421315917279573e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,9.921150194713846e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,7.327741332119331e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.92109562503174e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004706111794803,287.73028564453125,294.1499938964844,288.49774169921875,285.17779541015625,289.9806213378906,288.7942199707031,286.7187194824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039424523711,0.004963781684637,-0.0039598396979272,-0.0105551481246948,0.0,0.0,0.0,-0.0062219374813139,60.0,1.2588167190551758,-0.0,-6.871904645322503e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.421315917279573e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,9.921150194713846e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,7.327741332119331e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.92109562503174e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004706111794803,287.73028564453125,294.1499938964844,288.49774169921875,285.17779541015625,289.9806213378906,288.7942199707031,286.7187194824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039424523711,0.004963781684637,-0.0039598396979272,-0.0105551481246948,0.0,0.0,0.0,-0.0062219374813139,60.0,1.2588167190551758,-0.0,-6.871904645322503e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.423148731002584e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.923079778673129e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.329165964620188e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.92302520899102e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004707027692347,287.7230834960937,294.1499938964844,288.4275817871094,285.1579284667969,289.9535827636719,288.7179870605469,286.73358154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041362838819,0.0049815708771348,-0.0039774342440068,-0.0105963749811053,0.0,0.0,0.0,-0.006226988043636,60.0,1.1999821662902832,-0.0,-6.874559232983303e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.423148731002584e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.923079778673129e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.329165964620188e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.92302520899102e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004707027692347,287.7230834960937,294.1499938964844,288.4275817871094,285.1579284667969,289.9535827636719,288.7179870605469,286.73358154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041362838819,0.0049815708771348,-0.0039774342440068,-0.0105963749811053,0.0,0.0,0.0,-0.006226988043636,60.0,1.1999821662902832,-0.0,-6.874559232983303e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.424553718417884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.92455825326033e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,7.330258085858077e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.924504411173984e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004707729676738,287.7158508300781,294.1499938964844,288.35772705078125,285.1373291015625,289.92578125,288.6429748535156,286.74737548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042845970019,0.0049951788969337,-0.0039908946491777,-0.0106279132887721,0.0,0.0,0.0,-0.0062308511696755,60.0,1.1420379877090454,-0.0,-6.876589964122104e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.424553718417884e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.92455825326033e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,7.330258085858077e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.924504411173984e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004707729676738,287.7158508300781,294.1499938964844,288.35772705078125,285.1373291015625,289.92578125,288.6429748535156,286.74737548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042845970019,0.0049951788969337,-0.0039908946491777,-0.0106279132887721,0.0,0.0,0.0,-0.0062308511696755,60.0,1.1420379877090454,-0.0,-6.876589964122104e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.425073949387296e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.925106132868676e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,7.330662629101425e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.925053018378094e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,0.0004707989864982,287.71221923828125,294.1499938964844,288.3229064941406,285.1267395019531,289.9115905761719,288.6058654785156,286.75390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043394286185,0.0050002043135464,-0.0039958651177585,-0.0106395594775676,0.0,0.0,0.0,-0.0062322779558598,60.0,1.1133711338043213,-0.0,-6.877340297251068e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.42546030273661e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.92551285889931e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.330963126150891e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,9.925459744408728e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,0.0004708183114416,287.7085876464844,294.1499938964844,288.2881774902344,285.115966796875,289.897216796875,288.56903076171875,286.7602233886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043799411505,0.0050039212219417,-0.0039995415136218,-0.0106481742113828,0.0,0.0,0.0,-0.0062333331443369,60.0,1.0849049091339111,-0.0,-6.877895231127695e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.425802272744475e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.925872291205452e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.331228698603809e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.925819904310627e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004708354535978,287.7012939453125,294.1499938964844,288.21893310546875,285.09375,289.867919921875,288.4960021972656,286.772216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044149821624,0.0050071412697434,-0.0040027261711657,-0.0106556368991732,0.0,0.0,0.0,-0.0062342472374439,60.0,1.0285323858261108,-0.0,-6.878375558017069e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.425802272744475e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.925872291205452e-05,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,7.331228698603809e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.925819904310627e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004708354535978,287.7012939453125,294.1499938964844,288.21893310546875,285.09375,289.867919921875,288.4960021972656,286.772216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044149821624,0.0050071412697434,-0.0040027261711657,-0.0106556368991732,0.0,0.0,0.0,-0.0062342472374439,60.0,1.0285323858261108,-0.0,-6.878375558017069e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.425514872418717e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.92556888377294e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.33100387151353e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.92551722447388e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0004708211054094,287.6940002441406,294.1499938964844,288.1499938964844,285.0706481933594,289.83795166015625,288.4239196777344,286.78338623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043830843642,0.0050042057409882,-0.0039998227730393,-0.0106488335877656,0.0,0.0,0.0,-0.0062334141694009,60.0,0.9729009866714478,-0.0,-6.877937863691842e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.425514872418717e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.92556888377294e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.33100387151353e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.92551722447388e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0004708211054094,287.6940002441406,294.1499938964844,288.1499938964844,285.0706481933594,289.83795166015625,288.4239196777344,286.78338623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043830843642,0.0050042057409882,-0.0039998227730393,-0.0106488335877656,0.0,0.0,0.0,-0.0062334141694009,60.0,0.9729009866714478,-0.0,-6.877937863691842e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.42384940572083e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.92381465039216e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.329708023462445e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.92376371868886e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004707379848696,287.6867370605469,294.1499938964844,288.08233642578125,285.046142578125,289.8072509765625,288.35284423828125,286.79376220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042043868452,0.0049878070130944,-0.0039836028590798,-0.0106108281761407,0.0,0.0,0.0,-0.0062287584878504,60.0,0.9182313084602356,-0.0,-6.875490043967147e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.42384940572083e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.92381465039216e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.329708023462445e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.92376371868886e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,0.0004707379848696,287.6867370605469,294.1499938964844,288.08233642578125,285.046142578125,289.8072509765625,288.35284423828125,286.79376220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042043868452,0.0049878070130944,-0.0039836028590798,-0.0106108281761407,0.0,0.0,0.0,-0.0062287584878504,60.0,0.9182313084602356,-0.0,-6.875490043967147e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.42008846323006e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.919853619066998e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.326782360905781e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.91980341495946e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004705501487478,287.679443359375,294.1499938964844,288.01678466796875,285.0198974609375,289.7759704589844,288.2831726074219,286.803466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038022883236,0.0049509187228977,-0.0039471164345741,-0.0105253374204039,0.0,0.0,0.0,-0.0062182862311601,60.0,0.865073561668396,-0.0,-6.869985469393215e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.42008846323006e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.919853619066998e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.326782360905781e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.91980341495946e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004705501487478,287.679443359375,294.1499938964844,288.01678466796875,285.0198974609375,289.7759704589844,288.2831726074219,286.803466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038022883236,0.0049509187228977,-0.0039471164345741,-0.0105253374204039,0.0,0.0,0.0,-0.0062182862311601,60.0,0.865073561668396,-0.0,-6.869985469393215e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.417454566573724e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.917080024024472e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,7.324733451241627e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.917029819916934e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0004704185994341,287.6758117675781,294.1499938964844,287.9847717285156,285.0061340332031,289.7601013183594,288.2489929199219,286.8080444335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035210289061,0.0049251085147261,-0.00392158748582,-0.0104655204340815,0.0,0.0,0.0,-0.0062109590508043,60.0,0.8391510844230652,-0.0,-6.86613503830813e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.414339729119092e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.913798567140476e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,7.322310557356104e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,9.913749090628698e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0004702629812527,287.6721496582031,294.1499938964844,287.9532165527344,284.99200439453125,289.7440795898437,288.2153625488281,286.8124694824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031884303316,0.0048945918679237,-0.0038914033211767,-0.0103947948664426,0.0,0.0,0.0,-0.006202295422554,60.0,0.8136531114578247,-0.0,-6.861584722628322e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.406758181285112e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.905814658850431e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.316412666114047e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.905765909934416e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004698843113146,287.6648864746094,294.1499938964844,287.8914794921875,284.962646484375,289.7117004394531,288.14959716796875,286.8208923339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023793438449,0.0048203538171947,-0.003817974589765,-0.0102227423340082,0.0,0.0,0.0,-0.0061812195926904,60.0,0.7638505101203918,-0.0,-6.850520151147066e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.406758181285112e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.905814658850431e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.316412666114047e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.905765909934416e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004698843113146,287.6648864746094,294.1499938964844,287.8914794921875,284.962646484375,289.7117004394531,288.14959716796875,286.8208923339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023793438449,0.0048203538171947,-0.003817974589765,-0.0102227423340082,0.0,0.0,0.0,-0.0061812195926904,60.0,0.7638505101203918,-0.0,-6.850520151147066e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.39752280828543e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.896088886307552e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.309229840757325e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.8960408649873e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004694230447057,287.6576538085937,294.1499938964844,287.8314514160156,284.9319763183594,289.6788330078125,288.08599853515625,286.8287658691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001394004561,0.0047299512661993,-0.0037285573780536,-0.0100132254883646,0.0,0.0,0.0,-0.0061555551365017,60.0,0.7156043648719788,-0.0,-6.837059629560829e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.39752280828543e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.896088886307552e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.309229840757325e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.8960408649873e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.0004694230447057,287.6576538085937,294.1499938964844,287.8314514160156,284.9319763183594,289.6788330078125,288.08599853515625,286.8287658691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001394004561,0.0047299512661993,-0.0037285573780536,-0.0100132254883646,0.0,0.0,0.0,-0.0061555551365017,60.0,0.7156043648719788,-0.0,-6.837059629560829e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.386843157699332e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.884842438623308e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.300922879949212e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.884794417303056e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0004688896005973,287.65045166015625,294.1499938964844,287.77294921875,284.9000549316406,289.64556884765625,288.0246887207031,286.8360900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002547642216,0.004625423811376,-0.0036251691635698,-0.0097709717229008,0.0,0.0,0.0,-0.0061258804053068,60.0,0.6688326597213745,-0.0,-6.821511533416924e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.386843157699332e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.884842438623308e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,7.300922879949212e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.884794417303056e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,0.0004688896005973,287.65045166015625,294.1499938964844,287.77294921875,284.9000549316406,289.64556884765625,288.0246887207031,286.8360900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002547642216,0.004625423811376,-0.0036251691635698,-0.0097709717229008,0.0,0.0,0.0,-0.0061258804053068,60.0,0.6688326597213745,-0.0,-6.821511533416924e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.374939691042528e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.872306691249833e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,7.291663496289402e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.87225939752534e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,0.0004682950384449,287.64324951171875,294.1499938964844,287.7158203125,284.8670349121094,289.61187744140625,287.965576171875,286.8428955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989851387217,0.0045089330524206,-0.0035099477972835,-0.009500989690423,0.0,0.0,0.0,-0.0060928096063435,60.0,0.6234457492828369,-0.0,-6.804205554544751e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.374939691042528e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,9.872306691249833e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,7.291663496289402e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.87225939752534e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,0.0004682950384449,287.64324951171875,294.1499938964844,287.7158203125,284.8670349121094,289.61187744140625,287.965576171875,286.8428955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989851387217,0.0045089330524206,-0.0035099477972835,-0.009500989690423,0.0,0.0,0.0,-0.0060928096063435,60.0,0.6234457492828369,-0.0,-6.804205554544751e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.368594328407198e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.865624451776966e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.286728214239702e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.865577885648236e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,0.0004679780977312,287.6396484375,294.1499938964844,287.687744140625,284.85015869140625,289.5948791503906,287.9368896484375,286.8461303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983084164559,0.0044468385167419,-0.003448530100286,-0.0093570780009031,0.0,0.0,0.0,-0.0060751815326511,60.0,0.6012580394744873,-0.0,-6.794989815261945e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,9.36202923185192e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.85871083685197e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,7.281621947186068e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.85866427072324e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,0.0004676501848734,287.6360778808594,294.1499938964844,287.65997314453125,284.83306884765625,289.57781982421875,287.9087219238281,286.8492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976082947105,0.0043825982138514,-0.0033849901519715,-0.0092081921175122,0.0,0.0,0.0,-0.0060569439083337,60.0,0.5793726444244385,-0.0,-6.785462147718135e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.348344610771164e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.844299347605556e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.270977221196517e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.844253509072588e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0004669666232075,287.62896728515625,294.1499938964844,287.605224609375,284.7981872558594,289.54345703125,287.8538818359375,286.85516357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996148912236,0.0042486903257668,-0.0032525414135307,-0.0088978391140699,0.0,0.0,0.0,-0.0060189287178218,60.0,0.5364333987236023,-0.0,-6.765623083992979e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.348344610771164e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.844299347605556e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,7.270977221196517e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.844253509072588e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0004669666232075,287.62896728515625,294.1499938964844,287.605224609375,284.7981872558594,289.54345703125,287.8538818359375,286.85516357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996148912236,0.0042486903257668,-0.0032525414135307,-0.0088978391140699,0.0,0.0,0.0,-0.0060189287178218,60.0,0.5364333987236023,-0.0,-6.765623083992979e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.33407645788975e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.829274495132267e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.259879203047603e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.829228656599298e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0004662539577111,287.62188720703125,294.1499938964844,287.5514221191406,284.7626037597656,289.5087585449219,287.80096435546875,286.8606872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946273639798,0.0041090832091867,-0.0031144560780376,-0.0085742762312293,0.0,0.0,0.0,-0.0059792958199977,60.0,0.4945892691612243,-0.0,-6.74497115937811e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.33407645788975e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.829274495132267e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.259879203047603e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.829228656599298e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0004662539577111,287.62188720703125,294.1499938964844,287.5514221191406,284.7626037597656,289.5087585449219,287.80096435546875,286.8606872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946273639798,0.0041090832091867,-0.0031144560780376,-0.0085742762312293,0.0,0.0,0.0,-0.0059792958199977,60.0,0.4945892691612243,-0.0,-6.74497115937811e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.319421224063262e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.8138400062453e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.248479960253462e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.813795622903854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004655219090636,287.6148376464844,294.1499938964844,287.4984130859375,284.7263488769531,289.47381591796875,287.7498779296875,286.8658447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930644882842,0.0039656832814216,-0.002972618676722,-0.0082419198006391,0.0,0.0,0.0,-0.0059385858476161,60.0,0.4537214636802673,-0.0,-6.723791301510573e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.319421224063262e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.8138400062453e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,7.248479960253462e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.813795622903854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004655219090636,287.6148376464844,294.1499938964844,287.4984130859375,284.7263488769531,289.47381591796875,287.7498779296875,286.8658447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930644882842,0.0039656832814216,-0.002972618676722,-0.0082419198006391,0.0,0.0,0.0,-0.0059385858476161,60.0,0.4537214636802673,-0.0,-6.723791301510573e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.304551349487156e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.798181417863816e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,7.236914098029956e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.79813703452237e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,0.0004647791502065,287.6078491210937,294.1499938964844,287.4460754394531,284.6895446777344,289.4385986328125,287.7005310058594,286.87060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991478911601,0.0038201927673071,-0.0028287139721214,-0.0079047167673707,0.0,0.0,0.0,-0.0058972830884158,60.0,0.4137241542339325,-0.0,-6.702337174147034e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.304551349487156e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.798181417863816e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,7.236914098029956e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.79813703452237e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,0.0004647791502065,287.6078491210937,294.1499938964844,287.4460754394531,284.6895446777344,289.4385986328125,287.7005310058594,286.87060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991478911601,0.0038201927673071,-0.0028287139721214,-0.0079047167673707,0.0,0.0,0.0,-0.0058972830884158,60.0,0.4137241542339325,-0.0,-6.702337174147034e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
