time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.297086944570764e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.790320473257452e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,7.231107883853838e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.790276817511769e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0004644063010346,287.6043701171875,294.1499938964844,287.42010498046875,284.6709899902344,289.4208679199219,287.67645263671875,286.87286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906829800456,0.0037471570540219,-0.0027564740739762,-0.0077354409731924,0.0,0.0,0.0,-0.0058765490539371,60.0,0.3940273821353912,-0.0,-6.69158026767036e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.289623994845896e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.782461711438371e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.225303124869242e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.782418055692688e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0004640335391741,287.60089111328125,294.1499938964844,287.3942565917969,284.6523132324219,289.4031066894531,287.6527404785156,286.87506103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898871649056,0.003674138803035,-0.0026842516381293,-0.0075662052258849,0.0,0.0,0.0,-0.0058558201417326,60.0,0.3744987845420837,-0.0,-6.68083472987746e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.27477449295111e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.766823495738208e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.213753269752488e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.766781295184046e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004632918280549,287.593994140625,294.1499938964844,287.3428039550781,284.61474609375,289.3674011230469,287.6063537597656,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883038001134,0.0035288475919514,-0.0025405436754226,-0.0072294590063393,0.0,0.0,0.0,-0.0058145737275481,60.0,0.3358983099460602,-0.0,-6.659478657411455e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.27477449295111e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.766823495738208e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.213753269752488e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,9.766781295184046e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004632918280549,287.593994140625,294.1499938964844,287.3428039550781,284.61474609375,289.3674011230469,287.6063537597656,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883038001134,0.0035288475919514,-0.0025405436754226,-0.0072294590063393,0.0,0.0,0.0,-0.0058145737275481,60.0,0.3358983099460602,-0.0,-6.659478657411455e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.2601083451882e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.751379548106344e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.202346023404971e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.75133734755218e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0004625592555385,287.587158203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3314819335937,287.561279296875,286.883056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098673987668,0.003385349176824,-0.0023986094165593,-0.0068968669511377,0.0,0.0,0.0,-0.0057738367468118,60.0,0.2978287637233734,-0.0,-6.638420302351733e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.2601083451882e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.751379548106344e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.202346023404971e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.75133734755218e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0004625592555385,287.587158203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3314819335937,287.561279296875,286.883056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098673987668,0.003385349176824,-0.0023986094165593,-0.0068968669511377,0.0,0.0,0.0,-0.0057738367468118,60.0,0.2978287637233734,-0.0,-6.638420302351733e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.245722321793436e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.736228821566328e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.191155600594357e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.736187348607928e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004618406528607,287.5803527832031,294.1499938964844,287.24041748046875,284.5389709472656,289.2953491210937,287.5173645019531,286.8866271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852058719843,0.0032445848919451,-0.0022593790199607,-0.0065706092864274,0.0,0.0,0.0,-0.0057338755577802,60.0,0.2601718604564667,-0.0,-6.617795378360827e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.245722321793436e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.736228821566328e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.191155600594357e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.736187348607928e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004618406528607,287.5803527832031,294.1499938964844,287.24041748046875,284.5389709472656,289.2953491210937,287.5173645019531,286.8866271972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852058719843,0.0032445848919451,-0.0022593790199607,-0.0065706092864274,0.0,0.0,0.0,-0.0057338755577802,60.0,0.2601718604564667,-0.0,-6.617795378360827e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.231690637534484e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.721452806843443e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.180242391768843e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.721412061480804e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0004611398035194,287.5736083984375,294.1499938964844,287.189208984375,284.5009460449219,289.2590026855469,287.4744873046875,286.8899841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837097022682,0.0031072949059307,-0.0021235852036625,-0.0062524029053747,0.0,0.0,0.0,-0.0056949015706777,60.0,0.2228138446807861,-0.0,-6.597710466849095e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.231690637534484e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.721452806843443e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.180242391768843e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.721412061480804e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0004611398035194,287.5736083984375,294.1499938964844,287.189208984375,284.5009460449219,289.2590026855469,287.4744873046875,286.8899841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837097022682,0.0031072949059307,-0.0021235852036625,-0.0062524029053747,0.0,0.0,0.0,-0.0056949015706777,60.0,0.2228138446807861,-0.0,-6.597710466849095e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.224831592291594e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.714229963719843e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,7.174906932050362e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.714189218357204e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004607971932273,287.5702514648437,294.1499938964844,287.1635131835937,284.4819641113281,289.24072265625,287.45343017578125,286.8915710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829783812165,0.0030401796102523,-0.0020572012290358,-0.006096844561398,0.0,0.0,0.0,-0.0056758485734462,60.0,0.2042212188243866,-0.0,-6.587902845467397e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.21808896237053e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.707129356684165e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,7.169662421802059e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.707088611321524e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,0.0004604604037012,287.5669250488281,294.1499938964844,287.13775634765625,284.4629821777344,289.222412109375,287.4325866699219,286.8930969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822594001889,0.0029742042534053,-0.001991945086047,-0.0059439279139041,0.0,0.0,0.0,-0.0056571192108094,60.0,0.1856589317321777,-0.0,-6.578269307055963e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.204965317621828e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.693308675196022e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.159454980865121e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.693269385024904e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.000459804869024,287.5602722167969,294.1499938964844,287.0859375,284.4251403808594,289.1856384277344,287.3914489746094,286.89599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808599716052,0.0028457916341722,-0.0018649317789822,-0.0056462944485247,0.0,0.0,0.0,-0.0056206649169325,60.0,0.1485571414232254,-0.0,-6.559539400541325e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.204965317621828e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.693308675196022e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,7.159454980865121e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.693269385024904e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.000459804869024,287.5602722167969,294.1499938964844,287.0859375,284.4251403808594,289.1856384277344,287.3914489746094,286.89599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009808599716052,0.0028457916341722,-0.0018649317789822,-0.0056462944485247,0.0,0.0,0.0,-0.0056206649169325,60.0,0.1485571414232254,-0.0,-6.559539400541325e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.19234735192731e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.68002059380524e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.149639714043587e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.679981303634122e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004591745964717,287.5536804199219,294.1499938964844,287.0336303710937,284.38751220703125,289.1486511230469,287.3510437011719,286.8987121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009795143269002,0.0027223180513828,-0.0017428036080673,-0.0053601074032485,0.0,0.0,0.0,-0.005585613194853,60.0,0.1114219054579734,-0.0,-6.541554142813767e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.19234735192731e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,9.68002059380524e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.149639714043587e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.679981303634122e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004591745964717,287.5536804199219,294.1499938964844,287.0336303710937,284.38751220703125,289.1486511230469,287.3510437011719,286.8987121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009795143269002,0.0027223180513828,-0.0017428036080673,-0.0053601074032485,0.0,0.0,0.0,-0.005585613194853,60.0,0.1114219054579734,-0.0,-6.541554142813767e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.180304186884314e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.667338599683716e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.140272646211088e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.6672993095126e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0004585730494,287.5471496582031,294.1499938964844,286.98065185546875,284.3501892089844,289.1114196777344,287.3113098144531,286.9012145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782301494851,0.0026044705882668,-0.0016262404387816,-0.0050869593396782,0.0,0.0,0.0,-0.0055521582253277,60.0,0.0741334408521652,-0.0,-6.524412299313553e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.180304186884314e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.667338599683716e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,7.140272646211088e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.6672993095126e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0004585730494,287.5471496582031,294.1499938964844,286.98065185546875,284.3501892089844,289.1114196777344,287.3113098144531,286.9012145996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782301494851,0.0026044705882668,-0.0016262404387816,-0.0050869593396782,0.0,0.0,0.0,-0.0055521582253277,60.0,0.0741334408521652,-0.0,-6.524412299313553e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.168841643258928e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.655267786001788e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.131357415346429e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.655229223426431e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0004580005188472,287.5406799316406,294.1499938964844,286.9268493652344,284.3132629394531,289.0739440917969,287.2721252441406,286.903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770077886059,0.0024923037271946,-0.0015152959385886,-0.0048269773833453,0.0,0.0,0.0,-0.0055203163065016,60.0,0.0365879088640213,-0.0,-6.508117422754367e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.168841643258928e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.655267786001788e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.131357415346429e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.655229223426431e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0004580005188472,287.5406799316406,294.1499938964844,286.9268493652344,284.3132629394531,289.0739440917969,287.2721252441406,286.903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009770077886059,0.0024923037271946,-0.0015152959385886,-0.0048269773833453,0.0,0.0,0.0,-0.0055203163065016,60.0,0.0365879088640213,-0.0,-6.508117422754367e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.163395588984712e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.649532148614526e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,7.127121352823451e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.649494313634932e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0004577284853439,287.5374755859375,294.1499938964844,286.8996276855469,284.2949523925781,289.0550842285156,287.2527770996094,286.9046630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764269925653,0.002439008327201,-0.0014625812182202,-0.0047034481540322,0.0,0.0,0.0,-0.0055051869712769,60.0,0.0176475215703248,-0.0,-6.500382454532885e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.158063039649278e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.643915836932138e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,7.122972601791844e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.643878001952544e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004574620979838,287.5342712402344,294.1499938964844,286.87213134765625,284.2767944335937,289.03619384765625,287.2335205078125,286.9057312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758582455106,0.0023868179414421,-0.0014109596377238,-0.0045824805274605,0.0,0.0,0.0,-0.0054903710260987,60.0,-0.0013505051610991,-0.0,-6.49281162168336e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.147877426585184e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.633189620217308e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.115050539141521e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.633152512833476e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004569533339235,287.52789306640625,294.1499938964844,286.8162841796875,284.2408752441406,288.9981994628906,287.1952209472656,286.90777587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747719159349,0.0022871380206197,-0.0013123659882694,-0.0043514389544725,0.0,0.0,0.0,-0.0054620732553303,60.0,-0.0397338382899761,-0.0,-6.47836557732262e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.147877426585184e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.633189620217308e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.115050539141521e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.633152512833476e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004569533339235,287.52789306640625,294.1499938964844,286.8162841796875,284.2408752441406,288.9981994628906,287.1952209472656,286.90777587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747719159349,0.0022871380206197,-0.0013123659882694,-0.0043514389544725,0.0,0.0,0.0,-0.0054620732553303,60.0,-0.0397338382899761,-0.0,-6.47836557732262e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.138377208728345e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.623185906093568e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.107661076588556e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.623148798709737e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0004564788250718,287.5215759277344,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.1571350097656,286.90966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009737588115967,0.0021941624581813,-0.0012204037047922,-0.0041359374299645,0.0,0.0,0.0,-0.0054356795735657,60.0,-0.0787535682320594,-0.0,-6.464905055736382e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.138377208728345e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.623185906093568e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.107661076588556e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.623148798709737e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0004564788250718,287.5215759277344,294.1499938964844,286.7592163085937,284.20556640625,288.9598999023437,287.1571350097656,286.90966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009737588115967,0.0021941624581813,-0.0012204037047922,-0.0041359374299645,0.0,0.0,0.0,-0.0054356795735657,60.0,-0.0787535682320594,-0.0,-6.464905055736382e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.12959803827107e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.613939619157465e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.100831862771884e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.613903239369392e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004560402885545,287.51531982421875,294.1499938964844,286.70074462890625,284.1709289550781,288.9212951660156,287.11920166015625,286.9114074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000972822366748,0.0021082288585603,-0.0011354065500199,-0.0039367573335766,0.0,0.0,0.0,-0.0054112849757075,60.0,-0.1184723898768425,-0.0,-6.452476952745202e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.12959803827107e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.613939619157465e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.100831862771884e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.613903239369392e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0004560402885545,287.51531982421875,294.1499938964844,286.70074462890625,284.1709289550781,288.9212951660156,287.11920166015625,286.9114074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000972822366748,0.0021082288585603,-0.0011354065500199,-0.0039367573335766,0.0,0.0,0.0,-0.0054112849757075,60.0,-0.1184723898768425,-0.0,-6.452476952745202e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.121563925873488e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.605479135643692e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.094583270372823e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.60544348345138e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004556390049401,287.5091247558594,294.1499938964844,286.6407165527344,284.1370849609375,288.8823547363281,287.081298828125,286.9130554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009719653753563,0.0020295907743275,-0.0010576253989711,-0.0037544865626841,0.0,0.0,0.0,-0.0053889611735939,60.0,-0.1590037941932678,-0.0,-6.441113953314925e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.121563925873488e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.605479135643692e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.094583270372823e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.60544348345138e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004556390049401,287.5091247558594,294.1499938964844,286.6407165527344,284.1370849609375,288.8823547363281,287.081298828125,286.9130554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009719653753563,0.0020295907743275,-0.0010576253989711,-0.0037544865626841,0.0,0.0,0.0,-0.0053889611735939,60.0,-0.1590037941932678,-0.0,-6.441113953314925e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.117873560171574e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.601593046681955e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.091712905094028e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.601557394489646e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004554546903818,287.50604248046875,294.1499938964844,286.610107421875,284.1204528808594,288.8627319335937,287.0623474121094,286.9137878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009715718333609,0.0019934666343033,-0.00102189485915,-0.003670756239444,0.0,0.0,0.0,-0.0053787068463861,60.0,-0.1796636581420898,-0.0,-6.43589785909171e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.114319254877046e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.597849566489458e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.088948041200638e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.59781464189291e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.000455277157016,287.5029602050781,294.1499938964844,286.5790405273437,284.1040344238281,288.8430480957031,287.0434265136719,286.91455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711925522424,0.0019586691632866,-0.0009874765528365,-0.0035901009105145,0.0,0.0,0.0,-0.0053688278421759,60.0,-0.2004677206277847,-0.0,-6.430875032492622e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.107845835387708e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.59103272180073e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.083913078531623e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.590997797204182e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004549538425635,287.4968566894531,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053405761719,286.9159545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000970501860138,0.0018952952232211,-0.0009247934212908,-0.0034432101529091,0.0,0.0,0.0,-0.0053508370183408,60.0,-0.2429316341876983,-0.0,-6.421732479111597e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.107845835387708e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.59103272180073e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.083913078531623e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.590997797204182e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004549538425635,287.4968566894531,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0053405761719,286.9159545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000970501860138,0.0018952952232211,-0.0009247934212908,-0.0034432101529091,0.0,0.0,0.0,-0.0053508370183408,60.0,-0.2429316341876983,-0.0,-6.421732479111597e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.102103649638592e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.584985673427582e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.079446368152276e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.584950748831034e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004546670243144,287.4908142089844,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.96685791015625,286.917236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698891080915,0.0018390663899481,-0.0008691772236488,-0.0033128797076642,0.0,0.0,0.0,-0.0053348750807344,60.0,-0.2866926789283752,-0.0,-6.41362589703931e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.102103649638592e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.584985673427582e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.079446368152276e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.584950748831034e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004546670243144,287.4908142089844,294.1499938964844,286.45001220703125,284.0406494140625,288.7633056640625,286.96685791015625,286.917236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698891080915,0.0018390663899481,-0.0008691772236488,-0.0033128797076642,0.0,0.0,0.0,-0.0053348750807344,60.0,-0.2866926789283752,-0.0,-6.41362589703931e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.09624941414222e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.578820026945324e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,7.074892346281558e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.578785829944536e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0004543745890259,287.4848327636719,294.1499938964844,286.3788146972656,284.008544921875,288.7226867675781,286.9276733398437,286.9184265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692644816823,0.0017817413900047,-0.0008124769083224,-0.0031800086144357,0.0,0.0,0.0,-0.0053186020813882,60.0,-0.3330434262752533,-0.0,-6.40536725882157e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.09624941414222e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.578820026945324e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,7.074892346281558e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.578785829944536e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0004543745890259,287.4848327636719,294.1499938964844,286.3788146972656,284.008544921875,288.7226867675781,286.9276733398437,286.9184265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692644816823,0.0017817413900047,-0.0008124769083224,-0.0031800086144357,0.0,0.0,0.0,-0.0053186020813882,60.0,-0.3330434262752533,-0.0,-6.40536725882157e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
