time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085380,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.089508967008442e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.571722330292688e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.069649291224778e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.5716881332919e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.000454037945019,287.4788818359375,294.1499938964844,286.2987670898437,283.973876953125,288.68145751953125,286.887939453125,286.9195251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009685455006547,0.0017157609108835,-0.0007472154102288,-0.0030270754359662,0.0,0.0,0.0,-0.0052998713217675,60.0,-0.3839721381664276,-0.0,-6.395867302444458e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.089508967008442e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.571722330292688e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.069649291224778e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.5716881332919e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.000454037945019,287.4788818359375,294.1499938964844,286.2987670898437,283.973876953125,288.68145751953125,286.887939453125,286.9195251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009685455006547,0.0017157609108835,-0.0007472154102288,-0.0030270754359662,0.0,0.0,0.0,-0.0052998713217675,60.0,-0.3839721381664276,-0.0,-6.395867302444458e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.086200589081272e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.568237874191254e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.067075785016641e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.568204404786228e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004538726643659,287.4759216308594,294.1499938964844,286.255615234375,283.95556640625,288.6604919433594,286.8677062988281,286.9200439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681925293989,0.0016833685804158,-0.0007151759928092,-0.0029519945383071,0.0,0.0,0.0,-0.0052906759083271,60.0,-0.4118371307849884,-0.0,-6.391206142097873e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.083018085220829e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.56488656811416e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.064600504236296e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.564853098709136e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,0.0004537137283477,287.4729919433594,294.1499938964844,286.21051025390625,283.9366455078125,288.6394348144531,286.8475341796875,286.9205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009678530041128,0.001652215141803,-0.0006843620794825,-0.0028797851409763,0.0,0.0,0.0,-0.0052818320691585,60.0,-0.440260112285614,-0.0,-6.386725459606168e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.078229049919172e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.559842146700248e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.060875213937834e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.559809404890984e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004534744948614,287.4671630859375,294.1499938964844,286.11474609375,283.8970031738281,288.5965881347656,286.8056640625,286.92144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009673418244346,0.0016053082654252,-0.0006379663827829,-0.0027710613794624,0.0,0.0,0.0,-0.0052685164846479,60.0,-0.5012228488922119,-0.0,-6.379980987958335e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.078229049919172e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.559842146700248e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.060875213937834e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.559809404890984e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004534744948614,287.4671630859375,294.1499938964844,286.11474609375,283.8970031738281,288.5965881347656,286.8056640625,286.92144775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009673418244346,0.0016053082654252,-0.0006379663827829,-0.0027710613794624,0.0,0.0,0.0,-0.0052685164846479,60.0,-0.5012228488922119,-0.0,-6.379980987958335e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.076649439521134e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.558178862789646e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,7.059646304696798e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.558146120980382e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004533956234809,287.4613647460937,294.1499938964844,286.0120849609375,283.8550109863281,288.5527648925781,286.7611999511719,286.9223022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671726147644,0.0015897891717031,-0.0006226165569387,-0.0027350904420018,0.0,0.0,0.0,-0.0052641103975474,60.0,-0.5671610832214355,-0.0,-6.377750594310784e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.076649439521134e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.558178862789646e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,7.059646304696798e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.558146120980382e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004533956234809,287.4613647460937,294.1499938964844,286.0120849609375,283.8550109863281,288.5527648925781,286.7611999511719,286.9223022460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671726147644,0.0015897891717031,-0.0006226165569387,-0.0027350904420018,0.0,0.0,0.0,-0.0052641103975474,60.0,-0.5671610832214355,-0.0,-6.377750594310784e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.07905850908719e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.56071526161395e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,7.06151986378245e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.560683247400448e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0004535159969236,287.45562744140625,294.1499938964844,285.9032287597656,283.81072998046875,288.50787353515625,286.7123718261719,286.9230651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009674284956417,0.0016132756136357,-0.0006458470597863,-0.0027895288076251,0.0,0.0,0.0,-0.0052707772701978,60.0,-0.6374635100364685,-0.0,-6.38112638284838e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.07905850908719e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.56071526161395e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,7.06151986378245e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.560683247400448e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0004535159969236,287.45562744140625,294.1499938964844,285.9032287597656,283.81072998046875,288.50787353515625,286.7123718261719,286.9230651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009674284956417,0.0016132756136357,-0.0006458470597863,-0.0027895288076251,0.0,0.0,0.0,-0.0052707772701978,60.0,-0.6374635100364685,-0.0,-6.38112638284838e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.085887722903864e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.567906818119808e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.066831312840804e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.567874803906308e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0004538571520242,287.4499206542969,294.1499938964844,285.7888488769531,283.76434326171875,288.4617919921875,286.6568298339844,286.9237365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681553929112,0.0016799845034256,-0.0007118291105143,-0.0029441509395837,0.0,0.0,0.0,-0.0052897143177688,60.0,-0.7120558023452759,-0.0,-6.390719420323876e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.085887722903864e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.567906818119808e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,7.066831312840804e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.567874803906308e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0004538571520242,287.4499206542969,294.1499938964844,285.7888488769531,283.76434326171875,288.4617919921875,286.6568298339844,286.9237365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681553929112,0.0016799845034256,-0.0007118291105143,-0.0029441509395837,0.0,0.0,0.0,-0.0052897143177688,60.0,-0.7120558023452759,-0.0,-6.390719420323876e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.090468665817752e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.572730050422253e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.070393621688709e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.57269876380451e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0004540859954431,287.44708251953125,294.1499938964844,285.7297668457031,283.7403564453125,288.4383239746094,286.6264343261719,286.9240417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009686430566944,0.0017247431678697,-0.0007561001111753,-0.0030478951521217,0.0,0.0,0.0,-0.005302419885993,60.0,-0.7506412267684937,-0.0,-6.397160490223541e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.095794666791336e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.578339086147024e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.074536551954225e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.578307799529284e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004543520626612,287.4442749023437,294.1499938964844,285.6695556640625,283.71588134765625,288.4143981933594,286.5925598144531,286.9243469238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692103485576,0.001776790479198,-0.0008075801306404,-0.0031685333233326,0.0,0.0,0.0,-0.0053171953186392,60.0,-0.7905162572860718,-0.0,-6.404653873914867e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.106561628868803e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.589676483301446e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.082909723976627e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.589645196683703e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004548898723442,287.43865966796875,294.1499938964844,285.5460510253906,283.66552734375,288.3656311035156,286.5184326171875,286.9248962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009703567484393,0.0018819977995008,-0.0009116410510614,-0.0034123884979635,0.0,0.0,0.0,-0.0053470614366233,60.0,-0.8722934126853943,-0.0,-6.41981472426778e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.106561628868803e-05,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.589676483301446e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.082909723976627e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.589645196683703e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004548898723442,287.43865966796875,294.1499938964844,285.5460510253906,283.66552734375,288.3656311035156,286.5184326171875,286.9248962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009703567484393,0.0018819977995008,-0.0009116410510614,-0.0034123884979635,0.0,0.0,0.0,-0.0053470614366233,60.0,-0.8722934126853943,-0.0,-6.41981472426778e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.116027649724856e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.599644545232876e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,7.090272265486419e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.599613986210898e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004553627804853,287.4330749511719,294.1499938964844,285.4189758300781,283.6134338378906,288.31561279296875,286.43572998046875,286.92535400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000971364788711,0.0019744955934584,-0.0010031308047473,-0.0036267845425754,0.0,0.0,0.0,-0.0053733196109533,60.0,-0.956692099571228,-0.0,-6.433159427388091e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.116027649724856e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.599644545232876e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,7.090272265486419e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.599613986210898e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004553627804853,287.4330749511719,294.1499938964844,285.4189758300781,283.6134338378906,288.31561279296875,286.43572998046875,286.92535400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000971364788711,0.0019744955934584,-0.0010031308047473,-0.0036267845425754,0.0,0.0,0.0,-0.0053733196109533,60.0,-0.956692099571228,-0.0,-6.433159427388091e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.123353083850816e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.607357787899672e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.095969340298325e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.607327956473456e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004557287029456,287.42755126953125,294.1499938964844,285.2890014648437,283.5596923828125,288.264404296875,286.3464660644531,286.9257507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721445967443,0.0020460528321564,-0.0010739082936197,-0.0037926435470581,0.0,0.0,0.0,-0.0053936336189508,60.0,-1.0430707931518557,-0.0,-6.443492139851514e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.123353083850816e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.607357787899672e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.095969340298325e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.607327956473456e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004557287029456,287.42755126953125,294.1499938964844,285.2890014648437,283.5596923828125,288.264404296875,286.3464660644531,286.9257507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721445967443,0.0020460528321564,-0.0010739082936197,-0.0037926435470581,0.0,0.0,0.0,-0.0053936336189508,60.0,-1.0430707931518557,-0.0,-6.443492139851514e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.120970207732172e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.60484831011854e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.094115426298231e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.604818478692324e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.000455609668279,287.4220886230469,294.1499938964844,285.1568298339844,283.5045166015625,288.21160888671875,286.2519226074219,286.92608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718901710584,0.002022684784606,-0.0010507946135476,-0.0037384794559329,0.0,0.0,0.0,-0.0053870007395744,60.0,-1.1309776306152344,-0.0,-6.440116351313918e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.120970207732172e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.60484831011854e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.094115426298231e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,9.604818478692324e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.000455609668279,287.4220886230469,294.1499938964844,285.1568298339844,283.5045166015625,288.21160888671875,286.2519226074219,286.92608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718901710584,0.002022684784606,-0.0010507946135476,-0.0037384794559329,0.0,0.0,0.0,-0.0053870007395744,60.0,-1.1309776306152344,-0.0,-6.440116351313918e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.114173735724762e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.59769167820923e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.088829443091527e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.597661846783012e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0004552702012006,287.4193420410156,294.1499938964844,285.090087890625,283.4764709472656,288.1847229003906,286.2063293457031,286.9262390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711657767184,0.0019561967346817,-0.0009850310161709,-0.0035843702498823,0.0,0.0,0.0,-0.0053681270219385,60.0,-1.1748058795928955,-0.0,-6.430518340039272e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.107167716138064e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.590313129592688e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.083379750838503e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.59028402576223e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004549202567432,287.4166564941406,294.1499938964844,285.0230407714844,283.4481201171875,288.1575012207031,286.1623229980469,286.9263610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009704187395982,0.0018876554677262,-0.0009172367863357,-0.0034255019854754,0.0,0.0,0.0,-0.0053486688993871,60.0,-1.2185574769973757,-0.0,-6.420630427328433e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.090801904676482e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.573079296387732e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,7.070651190588251e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.573050192557277e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004541027883533,287.4112854003906,294.1499938964844,284.88836669921875,283.39068603515625,288.1020812988281,286.0796813964844,286.9265441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009686742560006,0.0017275644931942,-0.0007588901789858,-0.0030544342007488,0.0,0.0,0.0,-0.0053032231517136,60.0,-1.3059836626052856,-0.0,-6.39756621012566e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.090801904676482e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.573079296387732e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,7.070651190588251e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.573050192557277e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004541027883533,287.4112854003906,294.1499938964844,284.88836669921875,283.39068603515625,288.1020812988281,286.0796813964844,286.9265441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009686742560006,0.0017275644931942,-0.0007588901789858,-0.0030544342007488,0.0,0.0,0.0,-0.0053032231517136,60.0,-1.3059836626052856,-0.0,-6.39756621012566e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.072927059605718e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.554255666444078e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.056747563183308e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.554227290209384e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004532099119387,287.4059753417969,294.1499938964844,284.7534484863281,283.3324279785156,288.0454406738281,286.0054931640625,286.9266662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009667688864283,0.0015527110081166,-0.0005859421798959,-0.0026491479948163,0.0,0.0,0.0,-0.005253585986793,60.0,-1.39309561252594,-0.0,-6.372422944878053e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.072927059605718e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.554255666444078e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.056747563183308e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.554227290209384e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0004532099119387,287.4059753417969,294.1499938964844,284.7534484863281,283.3324279785156,288.0454406738281,286.0054931640625,286.9266662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009667688864283,0.0015527110081166,-0.0005859421798959,-0.0026491479948163,0.0,0.0,0.0,-0.005253585986793,60.0,-1.39309561252594,-0.0,-6.372422944878053e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.057445276994258e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.537952428217976e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.044706580927595e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.537924051983282e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0004524365940596,287.4007263183594,294.1499938964844,284.6189270019531,283.27362060546875,287.9876403808594,285.93927001953125,286.9267272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009651184664107,0.0014012651517987,-0.0004361466562841,-0.0022981166839599,0.0,0.0,0.0,-0.005210593342781,60.0,-1.4798874855041504,-0.0,-6.350685310962946e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.057445276994258e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.537952428217976e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.044706580927595e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.537924051983282e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0004524365940596,287.4007263183594,294.1499938964844,284.6189270019531,283.27362060546875,287.9876403808594,285.93927001953125,286.9267272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009651184664107,0.0014012651517987,-0.0004361466562841,-0.0022981166839599,0.0,0.0,0.0,-0.005210593342781,60.0,-1.4798874855041504,-0.0,-6.350685310962946e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.051381493918598e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.531566320220008e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,7.03998957760632e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.531538671581076e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,0.0004521336813922,287.3978271484375,294.1499938964844,284.5440368652344,283.24053955078125,287.9546813964844,285.9049377441406,286.9267272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000964471779298,0.001341933151707,-0.000377461372409,-0.0021605929359793,0.0,0.0,0.0,-0.0051937499083578,60.0,-1.5284245014190674,-0.0,-6.34217940387316e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.04816624824889e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.528180089546368e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.037488103378564e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.528152440907434e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0004519730864558,287.3955383300781,294.1499938964844,284.4854736328125,283.2145080566406,287.9285583496094,285.8782653808594,286.9267272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009641289361752,0.0013104638783261,-0.0003463348839432,-0.0020876510534435,0.0,0.0,0.0,-0.0051848166622221,60.0,-1.5666017532348633,-0.0,-6.337670299672027e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.047079220181332e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.527035581413656e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,7.036642637103796e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.527007932774724e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004519187787082,287.3929748535156,294.1499938964844,284.4193725585937,283.1849060058594,287.8985900878906,285.8478698730469,286.9266967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009640126372687,0.001299804309383,-0.0003357916721142,-0.0020629437640309,0.0,0.0,0.0,-0.0051817898638546,60.0,-1.610022783279419,-0.0,-6.336143343332878e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.048426727531478e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.528454393148422e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.037690375000238e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.528426744509488e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.000451986095868,287.3904113769531,294.1499938964844,284.3537902832031,283.1553649902344,287.8683166503906,285.8158874511719,286.9266662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009641558863222,0.0013129485305398,-0.0003487926733214,-0.0020934103522449,0.0,0.0,0.0,-0.0051855216734111,60.0,-1.6535680294036863,-0.0,-6.338026281582644e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.057263378053904e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.5377596153412e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.044563244562596e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.537731966702268e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004524275427684,287.38531494140625,294.1499938964844,284.2244873046875,283.0964660644531,287.80670166015625,285.74365234375,286.9265441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009650966967456,0.0013992958702147,-0.0004341991443652,-0.0022935525048524,0.0,0.0,0.0,-0.0052100331522524,60.0,-1.7406967878341677,-0.0,-6.350403225496848e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.057263378053904e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.5377596153412e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.044563244562596e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.537731966702268e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004524275427684,287.38531494140625,294.1499938964844,284.2244873046875,283.0964660644531,287.80670166015625,285.74365234375,286.9265441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009650966967456,0.0013992958702147,-0.0004341991443652,-0.0022935525048524,0.0,0.0,0.0,-0.0052100331522524,60.0,-1.7406967878341677,-0.0,-6.350403225496848e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.069045336218552e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.550166578264908e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.05372731317766e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.550139657221736e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0004530161095317,287.3802490234375,294.1499938964844,284.0982360839844,283.0381774902344,287.7440185546875,285.6602478027344,286.92633056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009663514792919,0.0015144462231546,-0.0005480948020704,-0.0025604558177292,0.0,0.0,0.0,-0.0052427216432988,60.0,-1.827194094657898,-0.0,-6.366926896816949e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.069045336218552e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.550166578264908e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.05372731317766e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.550139657221736e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0004530161095317,287.3802490234375,294.1499938964844,284.0982360839844,283.0381774902344,287.7440185546875,285.6602478027344,286.92633056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009663514792919,0.0015144462231546,-0.0005480948020704,-0.0025604558177292,0.0,0.0,0.0,-0.0052427216432988,60.0,-1.827194094657898,-0.0,-6.366926896816949e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
