time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087660,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.077681897906588e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.559260797686876e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,7.060444477247074e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.559234604239464e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004534475156106,287.3752136230469,294.1499938964844,283.9757385253906,282.98077392578125,287.68023681640625,285.5660400390625,286.92608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000967271218542,0.0015988363884389,-0.0006315651116892,-0.0027560605667531,0.0,0.0,0.0,-0.0052666785195469,60.0,-1.911584496498108,-0.0,-6.379050887517225e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.077681897906588e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.559260797686876e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,7.060444477247074e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.559234604239464e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004534475156106,287.3752136230469,294.1499938964844,283.9757385253906,282.98077392578125,287.68023681640625,285.5660400390625,286.92608642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000967271218542,0.0015988363884389,-0.0006315651116892,-0.0027560605667531,0.0,0.0,0.0,-0.0052666785195469,60.0,-1.911584496498108,-0.0,-6.379050887517225e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.080430754693224e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.562155173625796e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.06258142599836e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.562128980178386e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004535848565865,287.3702392578125,294.1499938964844,283.85760498046875,282.9245910644531,287.615478515625,285.466552734375,286.9257507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675634792074,0.0016256537055596,-0.0006580902263522,-0.00281821959652,0.0,0.0,0.0,-0.0052742916159331,60.0,-1.9925247430801392,-0.0,-6.382905581858722e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.080430754693224e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.562155173625796e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.06258142599836e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.562128980178386e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004535848565865,287.3702392578125,294.1499938964844,283.85760498046875,282.9245910644531,287.615478515625,285.466552734375,286.9257507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675634792074,0.0016256537055596,-0.0006580902263522,-0.00281821959652,0.0,0.0,0.0,-0.0052742916159331,60.0,-1.9925247430801392,-0.0,-6.382905581858722e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.080175368580969e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.561885963194072e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,7.062382792355493e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.56185976974666e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0004535720800049,287.3677673339844,294.1499938964844,283.8003845214844,282.8970947265625,287.5826721191406,285.4164428710937,286.9255676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675359469838,0.001623126794584,-0.0006555909058079,-0.0028123625088483,0.0,0.0,0.0,-0.0052735740318894,60.0,-2.031116008758545,-0.0,-6.38254249452075e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.079834126168862e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.561526530887932e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.062117219902575e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.56150033744052e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535550542641,287.3653259277344,294.1499938964844,283.7445373535156,282.8699951171875,287.5497741699219,285.3663635253906,286.92535400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009674992761574,0.0016197625081986,-0.0006522631738334,-0.0028045643121004,0.0,0.0,0.0,-0.0052726189605891,60.0,-2.069150447845459,-0.0,-6.382058614917696e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.080758900381623e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.56250005401671e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.062836084514856e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.56247458816506e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0004536012711469,287.3604431152344,294.1499938964844,283.6371765136719,282.8173217773437,287.4834289550781,285.2654113769531,286.9249267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675971814431,0.0016287463949993,-0.0006611492135562,-0.0028253879863768,0.0,0.0,0.0,-0.0052751693874597,60.0,-2.142533779144287,-0.0,-6.383350381611308e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.080758900381623e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.56250005401671e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.062836084514856e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.56247458816506e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0004536012711469,287.3604431152344,294.1499938964844,283.6371765136719,282.8173217773437,287.4834289550781,285.2654113769531,286.9249267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009675971814431,0.0016287463949993,-0.0006611492135562,-0.0028253879863768,0.0,0.0,0.0,-0.0052751693874597,60.0,-2.142533779144287,-0.0,-6.383350381611308e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.083929035114124e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.565838263370095e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,7.065301906550303e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.565812797518448e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004537596250884,287.3555908203125,294.1499938964844,283.5361633300781,282.7669677734375,287.4163818359375,285.16162109375,286.9244079589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009679342620074,0.0016596862114965,-0.0006917518912814,-0.0028971021529287,0.0,0.0,0.0,-0.0052839522249996,60.0,-2.211916208267212,-0.0,-6.387799800222639e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.083929035114124e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.565838263370095e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,7.065301906550303e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.565812797518448e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004537596250884,287.3555908203125,294.1499938964844,283.5361633300781,282.7669677734375,287.4163818359375,285.16162109375,286.9244079589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009679342620074,0.0016596862114965,-0.0006917518912814,-0.0028971021529287,0.0,0.0,0.0,-0.0052839522249996,60.0,-2.211916208267212,-0.0,-6.387799800222639e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.07547801034525e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.556939039612188e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.05872880644165e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.55691357376054e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004533375322353,287.350830078125,294.1499938964844,283.4422302246094,282.71923828125,287.3489074707031,285.0646057128906,286.923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009670334402471,0.0015769974561408,-0.0006099640158936,-0.0027054408565163,0.0,0.0,0.0,-0.0052604801021516,60.0,-2.2750837802886963,-0.0,-6.375912420253371e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.07547801034525e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.556939039612188e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.05872880644165e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.55691357376054e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004533375322353,287.350830078125,294.1499938964844,283.4422302246094,282.71923828125,287.3489074707031,285.0646057128906,286.923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009670334402471,0.0015769974561408,-0.0006099640158936,-0.0027054408565163,0.0,0.0,0.0,-0.0052604801021516,60.0,-2.2750837802886963,-0.0,-6.375912420253371e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.069564111996442e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.550710819894448e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,7.054128946037963e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.55068608163856e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004530421283561,287.3477783203125,294.1499938964844,283.3860778808594,282.6902770996094,287.3055725097656,285.0070495605469,286.92340087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009664029348641,0.0015191353159025,-0.0005527323228307,-0.0025713241193443,0.0,0.0,0.0,-0.0052440543659031,60.0,-2.312549591064453,-0.0,-6.36760049133045e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.067057544598356e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.548071102472022e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.052178989397362e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.548046364216134e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0004529169236775,287.3460998535156,294.1499938964844,283.35595703125,282.674560546875,287.2811584472656,284.9757995605469,286.92315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661355870775,0.0014946057926863,-0.0005284702056087,-0.0025144680403172,0.0,0.0,0.0,-0.0052370908670127,60.0,-2.3327784538269043,-0.0,-6.364078330989288e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.06395143829286e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.544800559524448e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.049763371469453e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.54477582126856e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004527617711573,287.3437194824219,294.1499938964844,283.31591796875,282.6534729003906,287.2472229003906,284.9333801269531,286.9228210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009658041526563,0.001464205677621,-0.0004984015249647,-0.0024440048728138,0.0,0.0,0.0,-0.0052284598350524,60.0,-2.3598711490631104,-0.0,-6.359714888048984e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.061230957740918e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.54193528741598e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,7.047646795399487e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.541910549160092e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004526258853729,287.3414001464844,294.1499938964844,283.278076171875,282.63330078125,287.2132568359375,284.8930358886719,286.9224548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000965514103882,0.0014375766040757,-0.0004720625001937,-0.0023822819348424,0.0,0.0,0.0,-0.0052209012210369,60.0,-2.3850505352020264,-0.0,-6.355893589216066e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.056036651600152e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.536465222481638e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.043606456136331e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.536441211821511e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004523664538282,287.3367614746094,294.1499938964844,283.2091979980469,282.5957946777344,287.1453857421875,284.8153686523437,286.92169189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009649599669501,0.0013867310481145,-0.0004217710520606,-0.0022644286509603,0.0,0.0,0.0,-0.0052064671181142,60.0,-2.4320437908172607,-0.0,-6.34860128911896e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.056036651600152e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.536465222481638e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.043606456136331e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.536441211821511e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004523664538282,287.3367614746094,294.1499938964844,283.2091979980469,282.5957946777344,287.1453857421875,284.8153686523437,286.92169189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009649599669501,0.0013867310481145,-0.0004217710520606,-0.0022644286509603,0.0,0.0,0.0,-0.0052064671181142,60.0,-2.4320437908172607,-0.0,-6.34860128911896e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.051072993315756e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.531237446935847e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.039745833026245e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.53121343627572e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004521184891927,287.3321533203125,294.1499938964844,283.1499938964844,282.5624389648437,287.0776672363281,284.7431945800781,286.9208679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009644305100664,0.001338138943538,-0.0003737084043677,-0.0021517982240766,0.0,0.0,0.0,-0.0051926728338003,60.0,-2.4729666709899902,-0.0,-6.341635838680304e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.051072993315756e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.531237446935847e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,7.039745833026245e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.53121343627572e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004521184891927,287.3321533203125,294.1499938964844,283.1499938964844,282.5624389648437,287.0776672363281,284.7431945800781,286.9208679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009644305100664,0.001338138943538,-0.0003737084043677,-0.0021517982240766,0.0,0.0,0.0,-0.0051926728338003,60.0,-2.4729666709899902,-0.0,-6.341635838680304e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.046163177117704e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.526067151455209e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.03592668287456e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.526043140795082e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004518732603173,287.3276062011719,294.1499938964844,283.09649658203125,282.5314636230469,287.0102233886719,284.6761779785156,286.91998291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009639067575335,0.0012900767615064,-0.0003261700330767,-0.0020403964444994,0.0,0.0,0.0,-0.0051790294237434,60.0,-2.508946418762207,-0.0,-6.334749969028053e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.046163177117704e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.526067151455209e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.03592668287456e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.526043140795082e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004518732603173,287.3276062011719,294.1499938964844,283.09649658203125,282.5314636230469,287.0102233886719,284.6761779785156,286.91998291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009639067575335,0.0012900767615064,-0.0003261700330767,-0.0020403964444994,0.0,0.0,0.0,-0.0051790294237434,60.0,-2.508946418762207,-0.0,-6.334749969028053e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.041421435540542e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.521073661744596e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.032238499959931e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.521050378680228e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004516364424489,287.3231201171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9430847167969,284.6137084960937,286.9190673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009634009329602,0.0012436615070328,-0.0002802604867611,-0.001932811574079,0.0,0.0,0.0,-0.0051658530719578,60.0,-2.542689323425293,-0.0,-6.328103552277753e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.041421435540542e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.521073661744596e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.032238499959931e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.521050378680228e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004516364424489,287.3231201171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9430847167969,284.6137084960937,286.9190673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009634009329602,0.0012436615070328,-0.0002802604867611,-0.001932811574079,0.0,0.0,0.0,-0.0051658530719578,60.0,-2.542689323425293,-0.0,-6.328103552277753e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.039062570082024e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.518589649815112e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,7.030403503449634e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.518566366750748e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004515186010394,287.3208923339844,294.1499938964844,283.01861572265625,282.4857482910156,286.9095764160156,284.5837707519531,286.9185791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009631491848267,0.0012205680832266,-0.0002574188401922,-0.001879284158349,0.0,0.0,0.0,-0.0051592965610325,60.0,-2.5590689182281494,-0.0,-6.324798107470997e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.038035932462662e-05,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.517508442513643e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.029604603303596e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.51748515944928e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004514673200901,287.31866455078125,294.1499938964844,282.9932556152344,282.470703125,286.876220703125,284.55487060546875,286.9180603027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009630396380089,0.0012105039786547,-0.0002474642824381,-0.0018559566233307,0.0,0.0,0.0,-0.0051564401946961,60.0,-2.57522964477539,-0.0,-6.323357837345611e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.034092363435776e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.513355325907467e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.026537059573457e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.513332042843103e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0004512703453656,287.31427001953125,294.1499938964844,282.9438171386719,282.4410705566406,286.8101501464844,284.5005187988281,286.9170227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009626188548281,0.0011718916939571,-0.0002092727663693,-0.0017664581537246,0.0,0.0,0.0,-0.0051454789936542,60.0,-2.6065564155578613,-0.0,-6.317833367575076e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.034106915351003e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.51337060541846e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.02654870110564e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.513348049949856e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004512710729613,287.3142395019531,294.1499938964844,282.9435119628906,282.4408874511719,286.8097229003906,284.50018310546875,286.9170227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009626182727515,0.0011720324400812,-0.000209414109122,-0.0017667865613475,0.0,0.0,0.0,-0.0051455083303153,60.0,-2.606759786605835,-0.0,-6.317853973314413e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.02447136468254e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.503223554929718e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.01905446476303e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.503201727056876e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004507897829171,287.30987548828125,294.1499938964844,282.8949584960937,282.4114074707031,286.7436218261719,284.4542541503906,286.9159240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009615933522582,0.0010777683928608,-0.0001161750114988,-0.0015482918825,0.0,0.0,0.0,-0.0051187602803111,60.0,-2.6363561153411865,-0.0,-6.304377109245253e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.02447136468254e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.503223554929718e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.01905446476303e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.503201727056876e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0004507897829171,287.30987548828125,294.1499938964844,282.8949584960937,282.4114074707031,286.7436218261719,284.4542541503906,286.9159240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009615933522582,0.0010777683928608,-0.0001161750114988,-0.0015482918825,0.0,0.0,0.0,-0.0051187602803111,60.0,-2.6363561153411865,-0.0,-6.304377109245253e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.01272433111444e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.490852971794084e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.009917317191139e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.49083114392124e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0004502029914874,287.283447265625,294.1499938964844,282.84765625,282.3822326660156,286.6715393066406,284.41668701171875,286.91473388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010315151885151,0.0010188069427385,1.2708357644442003e-05,-0.0013410621322691,0.0,0.0,0.0,-0.0054567223414778,60.0,-2.863661050796509,-0.0,-6.28796925639108e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.01272433111444e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.490852971794084e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.009917317191139e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.49083114392124e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0004502029914874,287.283447265625,294.1499938964844,282.84765625,282.3822326660156,286.6715393066406,284.41668701171875,286.91473388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010315151885151,0.0010188069427385,1.2708357644442003e-05,-0.0013410621322691,0.0,0.0,0.0,-0.0054567223414778,60.0,-2.863661050796509,-0.0,-6.28796925639108e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.010278881760314e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.488278010394424e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,7.008015381870791e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.488256182521582e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004500808718148,287.2804260253906,294.1499938964844,282.8143310546875,282.3614501953125,286.6249389648437,284.3913879394531,286.9139099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009600804187357,0.0009389112819917,2.1169145838939585e-05,-0.0012264377437531,0.0,0.0,0.0,-0.005079342983663,60.0,-2.743115425109864,-0.0,-6.284552256374809e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.008123743114992e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.48600863921456e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.006339001236483e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.485986811341718e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.000449973216746,287.2792663574219,294.1499938964844,282.8015441894531,282.3533935546875,286.6066589355469,284.3822937011719,286.91357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009598502074368,0.0009178239270113,4.202631316729821e-05,-0.0011775601888075,0.0,0.0,0.0,-0.0050733545795083,60.0,-2.7287027835845947,-0.0,-6.281544528974338e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.003948798635975e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.48161177802831e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.003091741353273e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.481589950155468e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,0.0004497646586969,287.2771911621094,294.1499938964844,282.7789306640625,282.3390808105469,286.5741271972656,284.3681640625,286.9129638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009594052098691,0.0008769743144512,8.243088814197108e-05,-0.0010828755330294,0.0,0.0,0.0,-0.005061759147793,60.0,-2.7243826389312744,-0.0,-6.275719499626575e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,6.681298691546544e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.035744056338444e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,5.196580241317861e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.035728049231693e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.000333743810188,287.275634765625,294.1499938964844,282.7566223144531,282.3248291015625,286.54400634765625,284.3557434082031,286.912353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008995374664664,0.0008062455453909,9.329192835139112e-05,-0.0009780315449461,0.0,0.0,0.0,-0.0047347135841846,60.0,-2.646725654602051,-0.0,-3.455564723253701e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.023711027111858e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.502421744400635e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.018461474217474e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.502400644123554e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004507518315222,287.2763061523437,294.1499938964844,282.7128601074219,282.2965393066406,286.5093688964844,284.3397216796875,286.9111022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.651313015026972e-05,0.0003666138509288,-0.0003001007426064,-0.0007872499991208,0.0,0.0,0.0,-0.0004567236755974,60.0,-1.6342980861663818,-0.0,-6.303290689402274e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.023711027111858e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.502421744400635e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.018461474217474e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.502400644123554e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004507518315222,287.2763061523437,294.1499938964844,282.7128601074219,282.2965393066406,286.5093688964844,284.3397216796875,286.9111022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.651313015026972e-05,0.0003666138509288,-0.0003001007426064,-0.0007872499991208,0.0,0.0,0.0,-0.0004567236755974,60.0,-1.6342980861663818,-0.0,-6.303290689402274e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
