time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089940,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,3.588010804378428e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,3.778356040129438e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,2.7906829927815124e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,3.778347308980301e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001792280963854,287.2743225097656,294.1499938964844,282.6703186035156,282.2684936523437,286.4766845703125,284.3245849609375,286.9098205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004813729901798,0.0004531656159088,2.820736335706897e-05,-0.0005739502958022,0.0,0.0,0.0,-0.0025387078057974,60.0,-1.5540294647216797,-0.0,-9.965619440777118e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,3.588010804378428e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,3.778356040129438e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,2.7906829927815124e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,3.778347308980301e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001792280963854,287.2743225097656,294.1499938964844,282.6703186035156,282.2684936523437,286.4766845703125,284.3245849609375,286.9098205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004813729901798,0.0004531656159088,2.820736335706897e-05,-0.0005739502958022,0.0,0.0,0.0,-0.0025387078057974,60.0,-1.5540294647216797,-0.0,-9.965619440777118e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,6.492805823654635e-06,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,6.837251021352131e-06,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,5.049974333815044e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,6.837236014689552e-06,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,3.2432824809802696e-05,287.3400573730469,294.1499938964844,282.62890625,282.2406921386719,286.4461669921875,284.33990478515625,286.9086608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005690999096259,0.0004608941089827,0.0001082057788153,-0.0005042214179411,0.0,0.0,0.0,-0.0029689092189073,60.0,-1.4132801294326782,-0.0,-3.2633318269859046e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,6.492805823654635e-06,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,6.837251021352131e-06,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,5.049974333815044e-06,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,6.837236014689552e-06,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,3.2432824809802696e-05,287.3400573730469,294.1499938964844,282.62890625,282.2406921386719,286.4461669921875,284.33990478515625,286.9086608886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005690999096259,0.0004608941089827,0.0001082057788153,-0.0005042214179411,0.0,0.0,0.0,-0.0029689092189073,60.0,-1.4132801294326782,-0.0,-3.2633318269859046e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.018712444230914e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.497158316662536e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.014573930064216e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.497137216385454e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004505022079683,287.4232482910156,294.1499938964844,282.5886535644531,282.21307373046875,286.412353515625,284.3492431640625,286.9075927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0002099841949529,0.0001007071041385,-0.0003106913063675,-0.0004445089434739,0.0,0.0,0.0,0.0009939901065081,60.0,-1.4154295921325684,-0.0,-6.296295396168716e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.018712444230914e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.497158316662536e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.014573930064216e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.497137216385454e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0004505022079683,287.4232482910156,294.1499938964844,282.5886535644531,282.21307373046875,286.412353515625,284.3492431640625,286.9075927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0002099841949529,0.0001007071041385,-0.0003106913063675,-0.0004445089434739,0.0,0.0,0.0,0.0009939901065081,60.0,-1.4154295921325684,-0.0,-6.296295396168716e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,3.134148209937848e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,3.300415482954122e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,2.43767754000146e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,3.300408206996508e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0001565567799843,287.4227905273437,294.1499938964844,282.5689697265625,282.1993408203125,286.4062805175781,284.34814453125,286.9067687988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003339593240525,0.0003278277290519,6.131585905677639e-06,-0.000429479550803,0.0,0.0,0.0,-0.0017670895904302,60.0,-1.165145754814148,-0.0,-7.603875751271971e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,3.109348108409904e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,3.2742998882895336e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,2.4183886125683784e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,3.2742926123319194e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001553179754409,287.4250183105469,294.1499938964844,282.549560546875,282.1856689453125,286.39996337890625,284.3471374511719,286.90606689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003291762550361,0.0003235510666854,5.625204266834771e-06,-0.0004243031726218,0.0,0.0,0.0,-0.0017419623909518,60.0,-1.0612949132919312,-0.0,-7.4840142971766e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,2.930369919340592e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,3.085827120230533e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,2.279182990605477e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,3.0858202080708e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001463776716263,287.4275817871094,294.1499938964844,282.5115966796875,282.1584167480469,286.3878479003906,284.3459167480469,286.9046936035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003122422203887,0.0003065099881496,5.732204954256304e-06,-0.0004015524173155,0.0,0.0,0.0,-0.0016521771904081,60.0,-0.9765726923942566,-0.0,-6.647231209910842e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,2.930369919340592e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,3.085827120230533e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,2.279182990605477e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,3.0858202080708e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001463776716263,287.4275817871094,294.1499938964844,282.5115966796875,282.1584167480469,286.3878479003906,284.3459167480469,286.9046936035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003122422203887,0.0003065099881496,5.732204954256304e-06,-0.0004015524173155,0.0,0.0,0.0,-0.0016521771904081,60.0,-0.9765726923942566,-0.0,-6.647231209910842e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,2.610084629850462e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.748550468822941e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,2.0300714822951704e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,2.748544466157909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0001303788012592,287.4319763183594,294.1499938964844,282.4747314453125,282.1313171386719,286.3780212402344,284.3466186523437,286.90338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002785827964544,0.0002733769651968,5.20582898388966e-06,-0.0003580521733965,0.0,0.0,0.0,-0.0014740339247509,60.0,-0.8987330794334412,-0.0,-5.273573577824209e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,2.610084629850462e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,2.748550468822941e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,2.0300714822951704e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,2.748544466157909e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0001303788012592,287.4319763183594,294.1499938964844,282.4747314453125,282.1313171386719,286.3780212402344,284.3466186523437,286.90338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002785827964544,0.0002733769651968,5.20582898388966e-06,-0.0003580521733965,0.0,0.0,0.0,-0.0014740339247509,60.0,-0.8987330794334412,-0.0,-5.273573577824209e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,2.1179108443902805e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,2.2302665456663817e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,1.6472684364998713e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,2.230261634394992e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0001057937552104,287.4347839355469,294.1499938964844,282.4389953613281,282.1043395996094,286.3714904785156,284.3434753417969,286.9020690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002181169693358,0.0002155900001525,2.5269785055570537e-06,-0.0002839449152816,0.0,0.0,0.0,-0.0011547693284228,60.0,-0.6733328104019165,-0.0,-3.4722500430461878e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,2.1179108443902805e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,2.2302665456663817e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,1.6472684364998713e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,2.230261634394992e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0001057937552104,287.4347839355469,294.1499938964844,282.4389953613281,282.1043395996094,286.3714904785156,284.3434753417969,286.9020690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002181169693358,0.0002155900001525,2.5269785055570537e-06,-0.0002839449152816,0.0,0.0,0.0,-0.0011547693284228,60.0,-0.6733328104019165,-0.0,-3.4722500430461878e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,1.5871148207224905e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,1.671311656537e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,1.2344259630481249e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,1.671308018558193e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.927946717245504e-05,287.43670654296875,294.1499938964844,282.4112243652344,282.0828552246094,286.3686828613281,284.34674072265625,286.90106201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001691145007498,0.0001660095585975,3.10493442157167e-06,-0.0002174854307668,0.0,0.0,0.0,-0.0008948401082307,60.0,-0.5939729809761047,-0.0,-1.949899797182297e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,1.4762313185201492e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,1.554545815452002e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,1.1481830370030366e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,1.5545423593721353e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,7.374062261078507e-05,287.4370422363281,294.1499938964844,282.4043884277344,282.0774841308594,286.3682556152344,284.3475036621094,286.9008178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001572995388414,0.0001544115075375,2.88802675640909e-06,-0.0002022909902734,0.0,0.0,0.0,-0.0008323232177644,60.0,-0.5644288659095764,-0.0,-1.6869587948775682e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,1.212904135172721e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,1.277249066333752e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.43372469919268e-06,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,1.2772462469001766e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,6.058692088117823e-05,287.43798828125,294.1499938964844,282.3874816894531,282.0640869140625,286.3674621582031,284.34912109375,286.90020751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001292406523134,0.0001268678024644,2.3728428004687885e-06,-0.0001662066351855,0.0,0.0,0.0,-0.0006838544504716,60.0,-0.4873242974281311,-0.0,-1.138803051858872e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.828201655182056e-06,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,1.0349590411351528e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.644177458132617e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,1.0349567673983984e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,4.9093774578068405e-05,287.4385986328125,294.1499938964844,282.370849609375,282.0507202148437,286.3669738769531,284.3503723144531,286.89959716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001047243567882,0.0001028015831252,1.922773435580893e-06,-0.0001346779608866,0.0,0.0,0.0,-0.0005541307036764,60.0,-0.4107469022274017,-0.0,-7.477282126799875e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,6.332077191473218e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,6.6679958763415925e-06,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,4.924962468066951e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,6.667981324426364e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,3.162995562888682e-05,287.439208984375,294.1499938964844,282.33837890625,282.0240173339844,286.366455078125,284.3518981933594,286.8983764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.747124280082062e-05,6.623248191317543e-05,1.2387581591610797e-06,-8.67696653585881e-05,0.0,0.0,0.0,-0.0003570122935343,60.0,-0.2820745706558227,-0.0,-3.103759471656531e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,6.332077191473218e-06,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,6.6679958763415925e-06,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,4.924962468066951e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,6.667981324426364e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,3.162995562888682e-05,287.439208984375,294.1499938964844,282.33837890625,282.0240173339844,286.366455078125,284.3518981933594,286.8983764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.747124280082062e-05,6.623248191317543e-05,1.2387581591610797e-06,-8.67696653585881e-05,0.0,0.0,0.0,-0.0003570122935343,60.0,-0.2820745706558227,-0.0,-3.103759471656531e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,4.200596322334604e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,4.423438895173604e-06,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,3.26713939102774e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,4.423429345479235e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,2.098279401252512e-05,287.43951416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.36627197265625,284.35260009765625,286.8972473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.4759417505702e-05,4.393762719701044e-05,8.217926961151534e-07,-5.756165774073452e-05,0.0,0.0,0.0,-0.0002368366258451,60.0,-0.1885905265808105,-0.0,-1.3658955910766934e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,4.200596322334604e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,4.423438895173604e-06,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,3.26713939102774e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,4.423429345479235e-06,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,2.098279401252512e-05,287.43951416015625,294.1499938964844,282.3070068359375,281.9973449707031,286.36627197265625,284.35260009765625,286.8972473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.4759417505702e-05,4.393762719701044e-05,8.217926961151534e-07,-5.756165774073452e-05,0.0,0.0,0.0,-0.0002368366258451,60.0,-0.1885905265808105,-0.0,-1.3658955910766934e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,3.023284534720005e-06,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,3.183670742146205e-06,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,2.351450120841037e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,3.1836636935622664e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,1.5101893950486556e-05,287.439697265625,294.1499938964844,282.2767028808594,281.970703125,286.3661804199219,284.3529663085937,286.8961486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.2214506063610315e-05,3.162305802106857e-05,5.914480425417423e-07,-4.1428640543017536e-05,0.0,0.0,0.0,-0.0001704574242467,60.0,-0.1317221671342849,-0.0,-7.075444397042219e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,3.023284534720005e-06,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,3.183670742146205e-06,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,2.351450120841037e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,3.1836636935622664e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,1.5101893950486556e-05,287.439697265625,294.1499938964844,282.2767028808594,281.970703125,286.3661804199219,284.3529663085937,286.8961486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.2214506063610315e-05,3.162305802106857e-05,5.914480425417423e-07,-4.1428640543017536e-05,0.0,0.0,0.0,-0.0001704574242467,60.0,-0.1317221671342849,-0.0,-7.075444397042219e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,2.23343818106514e-06,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,2.351922830712283e-06,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,1.737123398015683e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,2.351917601117748e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,1.11564577309764e-05,287.43975830078125,294.1499938964844,282.2474365234375,281.9440612792969,286.3661193847656,284.3531494140625,286.89508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.379831312282477e-05,2.33613627642626e-05,4.369502164536243e-07,-3.060523886233568e-05,0.0,0.0,0.0,-0.0001259246200788,60.0,-0.0956113114953041,-0.0,-3.8613889863370326e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,2.23343818106514e-06,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,2.351922830712283e-06,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,1.737123398015683e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,2.351917601117748e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,1.11564577309764e-05,287.43975830078125,294.1499938964844,282.2474365234375,281.9440612792969,286.3661193847656,284.3531494140625,286.89508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.379831312282477e-05,2.33613627642626e-05,4.369502164536243e-07,-3.060523886233568e-05,0.0,0.0,0.0,-0.0001259246200788,60.0,-0.0956113114953041,-0.0,-3.8613889863370326e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.887977646219952e-06,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.988135409192182e-06,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,1.4684311508972314e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,1.9881310890923487e-06,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.430815225641709e-06,287.4397888183594,294.1499938964844,282.2331848144531,281.9307556152344,286.3661193847656,284.35321044921875,286.89459228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0117835447308607e-05,1.9748347767745145e-05,3.69487565876625e-07,-2.5871797333820723e-05,0.0,0.0,0.0,-0.0001064499665517,60.0,-0.081480011343956,-0.0,-2.7592391912967248e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.5583077583869454e-06,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.6409765066782711e-06,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.212020492857846e-06,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.640972868699464e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,7.78405046730768e-06,287.4398193359375,294.1499938964844,282.2192077636719,281.9174194335937,286.3661193847656,284.3532409667969,286.89410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.660491579968948e-05,1.6299951312248595e-05,3.049652264053293e-07,-2.135415707016364e-05,0.0,0.0,0.0,-8.7861975771375e-05,60.0,-0.0687752962112426,-0.0,-1.8797588485774952e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.655792609919445e-07,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.016803594211524e-06,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.510082014050568e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0168013204747697e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.82325640405179e-06,287.4398193359375,294.1499938964844,282.1920166015625,281.8907165527344,286.3660888671875,284.353271484375,286.8931579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0288763405696956e-05,1.0099856808665209e-05,1.889064549231989e-07,-1.3231566299509724e-05,0.0,0.0,0.0,-5.4441188694909215e-05,60.0,-0.0459633916616439,-0.0,-7.217246765500729e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.655792609919445e-07,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.016803594211524e-06,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.510082014050568e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0168013204747697e-06,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.82325640405179e-06,287.4398193359375,294.1499938964844,282.1920166015625,281.8907165527344,286.3660888671875,284.353271484375,286.8931579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0288763405696956e-05,1.0099856808665209e-05,1.889064549231989e-07,-1.3231566299509724e-05,0.0,0.0,0.0,-5.4441188694909215e-05,60.0,-0.0459633916616439,-0.0,-7.217246765500729e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.307913966134947e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.589500347014109e-07,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,4.128388866320165e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.58948784146196e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.651406020959257e-06,287.4398193359375,294.1499938964844,282.1658630371094,281.86395263671875,286.3660888671875,284.3533020019531,286.89227294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.655907898471924e-06,5.552057245949982e-06,1.0385036119942016e-07,-7.273593382706167e-06,0.0,0.0,0.0,-2.9927236028015614e-05,60.0,-0.0285864789038896,-0.0,-2.1809383726062448e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.307913966134947e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.589500347014109e-07,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,4.128388866320165e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.58948784146196e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.651406020959257e-06,287.4398193359375,294.1499938964844,282.1658630371094,281.86395263671875,286.3660888671875,284.3533020019531,286.89227294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.655907898471924e-06,5.552057245949982e-06,1.0385036119942016e-07,-7.273593382706167e-06,0.0,0.0,0.0,-2.9927236028015614e-05,60.0,-0.0285864789038896,-0.0,-2.1809383726062448e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.4962417910501244e-07,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.628668198667583e-07,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.9415267615841008e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.628662514325697e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.2469212151700049e-06,287.4398193359375,294.1499938964844,282.14068603515625,281.8370666503906,286.3660888671875,284.3533020019531,286.89141845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.659927304193843e-06,2.6110860744665843e-06,4.8841286570677767e-08,-3.420695747990976e-06,0.0,0.0,0.0,-1.4074539649300276e-05,60.0,-0.0164135731756687,-0.0,-4.82357372360437e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.4962417910501244e-07,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.628668198667583e-07,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.9415267615841008e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.628662514325697e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.2469212151700049e-06,287.4398193359375,294.1499938964844,282.14068603515625,281.8370666503906,286.3660888671875,284.3533020019531,286.89141845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.659927304193843e-06,2.6110860744665843e-06,4.8841286570677767e-08,-3.420695747990976e-06,0.0,0.0,0.0,-1.4074539649300276e-05,60.0,-0.0164135731756687,-0.0,-4.82357372360437e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.051937630336397e-07,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.107743230477354e-07,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,8.18175962535861e-08,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.1077408146320525e-07,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,5.254632924334146e-07,287.4398193359375,294.1499938964844,282.119384765625,281.8133544921875,286.3660888671875,284.3533020019531,286.8907470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1209291415070766e-06,1.100348299587495e-06,2.0580857906793423e-08,-1.4415164741876652e-06,0.0,0.0,0.0,-5.931200576014817e-06,60.0,-0.009191570803523,-0.0,-8.56595136077172e-14,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.577705384344881e-08,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.00858059681741e-07,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.44934709473455e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0085783941349292e-07,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.784250222655828e-07,287.4398193359375,294.1499938964844,282.1165466308594,281.8100891113281,286.3660888671875,284.3533020019531,286.8906555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.020591639644408e-06,1.0018528655564296e-06,1.873882027325635e-08,-1.3124796396368763e-06,0.0,0.0,0.0,-5.4002885008230805e-06,60.0,-0.008575040847063,-0.0,-7.1009855168256e-14,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,3.868583320354446e-08,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,4.0738129314377154e-08,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.008906546142498e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,4.07380369438215e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.932432525109107e-07,287.4398193359375,294.1499938964844,282.1048278808594,281.79656982421875,286.3660888671875,284.3533020019531,286.8902587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.1260997818426404e-07,4.049649078297081e-07,7.645055255522948e-09,-5.304397063810029e-07,0.0,0.0,0.0,-2.1832238417118788e-06,60.0,-0.0051750326529145,-0.0,-1.158509323629514e-14,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.4342414306488536e-08,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.563378664888205e-08,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.8933041801005857e-08,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.563373158182004e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.2159509310549765e-07,287.4398193359375,294.1499938964844,282.0933837890625,281.7829895019531,286.3660888671875,284.3533020019531,286.889892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.596777619601198e-07,2.548594864038023e-07,4.818280441298839e-09,-3.338092540161597e-07,0.0,0.0,0.0,-1.3740209396928549e-06,60.0,-0.0037825279869139,-0.0,-4.586939213332107e-15,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
