time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092220,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.1743846723154547e-09,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.2897364004847987e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.6911928524265812e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.2897315155034903e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.0861474386558712e-08,287.4398193359375,294.1499938964844,282.0711975097656,281.7557067871094,286.3660888671875,284.3533020019531,286.8891906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.317789693506711e-08,2.2733068760771857e-08,4.4482886818464336e-10,-2.982211100288623e-08,0.0,0.0,0.0,-1.2264354154467585e-07,60.0,-0.001407075789757,-0.0,-3.659893376593128e-17,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.1743846723154547e-09,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.2897364004847987e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.6911928524265812e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.2897315155034903e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.0861474386558712e-08,287.4398193359375,294.1499938964844,282.0711975097656,281.7557067871094,286.3660888671875,284.3533020019531,286.8891906738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.317789693506711e-08,2.2733068760771857e-08,4.4482886818464336e-10,-2.982211100288623e-08,0.0,0.0,0.0,-1.2264354154467585e-07,60.0,-0.001407075789757,-0.0,-3.659893376593128e-17,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,4.894220584361616e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.15386011645802e-10,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.806626402980129e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.153849014227774e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.4447581736808392e-09,287.4398193359375,294.1499938964844,282.04998779296875,281.7282409667969,286.3660888671875,284.3533020019531,286.8885192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.250511136978275e-09,5.154573212706737e-09,9.593797284379588e-11,-6.728472445871603e-09,0.0,0.0,0.0,-2.7779606170952323e-08,60.0,-0.0006518645095638,-0.0,-1.854226259072343e-18,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,4.894220584361616e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.15386011645802e-10,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.806626402980129e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.153849014227774e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.4447581736808392e-09,287.4398193359375,294.1499938964844,282.04998779296875,281.7282409667969,286.3660888671875,284.3533020019531,286.8885192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.250511136978275e-09,5.154573212706737e-09,9.593797284379588e-11,-6.728472445871603e-09,0.0,0.0,0.0,-2.7779606170952323e-08,60.0,-0.0006518645095638,-0.0,-1.854226259072343e-18,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.2152402695253528e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.2797092552307987e-10,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.451895516265908e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.2797063408953588e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,6.070361435739358e-10,287.4398193359375,294.1499938964844,282.0292358398437,281.7006530761719,286.3660888671875,284.3533020019531,286.8879089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3153660383125043e-09,1.294508389371174e-09,2.0857655880224257e-11,-1.674372640536603e-09,0.0,0.0,0.0,-6.955815479159355e-09,60.0,-0.0003296047798357,-0.0,-1.1431941088333721e-19,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.2152402695253528e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.2797092552307987e-10,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.451895516265908e-11,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.2797063408953588e-10,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,6.070361435739358e-10,287.4398193359375,294.1499938964844,282.0292358398437,281.7006530761719,286.3660888671875,284.3533020019531,286.8879089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3153660383125043e-09,1.294508389371174e-09,2.0857655880224257e-11,-1.674372640536603e-09,0.0,0.0,0.0,-6.955815479159355e-09,60.0,-0.0003296047798357,-0.0,-1.1431941088333721e-19,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,3.1724168431113136e-11,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,3.340714510580156e-11,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,2.4674422227644044e-11,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,3.340707224741557e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.5846839118704992e-10,287.4398193359375,294.1499938964844,282.0083923339844,281.6729431152344,286.3660888671875,284.3533020019531,286.8873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.4256811276556205e-10,3.4249511560169305e-10,7.29953613829923e-14,-4.3014036776867215e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0001700042048469,-0.0,-7.790693970579854e-21,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,3.1724168431113136e-11,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,3.340714510580156e-11,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,2.4674422227644044e-11,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,3.340707224741557e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.5846839118704992e-10,287.4398193359375,294.1499938964844,282.0083923339844,281.6729431152344,286.3660888671875,284.3533020019531,286.8873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.4256811276556205e-10,3.4249511560169305e-10,7.29953613829923e-14,-4.3014036776867215e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.0001700042048469,-0.0,-7.790693970579854e-21,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.7141284919253152e-11,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.8050635638977568e-11,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.3332147018318974e-11,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.8050595740337627e-11,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,8.562404951728553e-11,287.4398193359375,294.1499938964844,281.9979553222656,281.6590576171875,286.3660888671875,284.3533020019531,286.8870849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.9014771701630903e-10,1.930485493684131e-10,-2.900842543604454e-12,-2.3453250452831753e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,-0.0001289861829718,-0.0,-2.2744813243340842e-21,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.977762539803424e-12,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,1.0507085652922132e-11,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.760503177578482e-12,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0507063101516943e-11,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.984086407477939e-11,287.4398193359375,294.1499938964844,281.98748779296875,281.6451416015625,286.3660888671875,284.3533020019531,286.8868103027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0417845752730416e-10,1.1012464551374279e-10,-5.946191455885597e-12,-1.2739015398111064e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-9.824152220971882e-05,-0.0,-7.706585393673249e-22,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.3025607028687167e-12,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.4247121237913616e-12,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.790885473772208e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.4247069196209337e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.1501737930130762e-11,287.4398193359375,294.1499938964844,281.966552734375,281.61724853515625,286.3660888671875,284.3533020019531,286.8863220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.661726047903379e-11,3.328114173140051e-11,-6.663881252366721e-12,-2.599966596184e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.10624195158016e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.3025607028687167e-12,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.4247121237913616e-12,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.790885473772208e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.4247069196209337e-12,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.1501737930130762e-11,287.4398193359375,294.1499938964844,281.966552734375,281.61724853515625,286.3660888671875,284.3533020019531,286.8863220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.661726047903379e-11,3.328114173140051e-11,-6.663881252366721e-12,-2.599966596184e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.10624195158016e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.116801622163939e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.388248983280441e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.979745406921392e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.38823759915763e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.555941786344662e-12,287.4398193359375,294.1499938964844,281.945556640625,281.5893249511719,286.3660888671875,284.3533020019531,286.8858337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0033519154406534e-11,1.6011922690517544e-11,-5.978403969791879e-12,-2.3671843565192807e-12,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.726318780332804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.116801622163939e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.388248983280441e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.979745406921392e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.38823759915763e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.555941786344662e-12,287.4398193359375,294.1499938964844,281.945556640625,281.5893249511719,286.3660888671875,284.3533020019531,286.8858337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0033519154406534e-11,1.6011922690517544e-11,-5.978403969791879e-12,-2.3671843565192807e-12,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.726318780332804e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.924560546875,281.5613098144531,286.3660888671875,284.3533020019531,286.8854064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5143747987167444e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.924560546875,281.5613098144531,286.3660888671875,284.3533020019531,286.8854064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5143747987167444e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.9043884277344,281.5343933105469,286.3660888671875,284.3533020019531,286.885009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-9.14192514755996e-06,-0.0,-5.066223491586514e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.9035339355469,281.53326416015625,286.3660888671875,284.3533020019531,286.8849792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-8.892327969078906e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.8930358886719,281.51922607421875,286.3660888671875,284.3533020019531,286.8847961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-7.245982033055043e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.8825378417969,281.50518798828125,286.3660888671875,284.3533020019531,286.8846130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.997679181746207e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.8615417480469,281.4770812988281,286.3660888671875,284.3533020019531,286.8842468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.031508979096543e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.8615417480469,281.4770812988281,286.3660888671875,284.3533020019531,286.8842468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.031508979096543e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.8406066894531,281.4489440917969,286.3660888671875,284.3533020019531,286.8839111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.9474786060745828e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.8406066894531,281.4489440917969,286.3660888671875,284.3533020019531,286.8839111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.9474786060745828e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.8197021484375,281.4208068847656,286.3660888671875,284.3533020019531,286.88360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-2.318420001756749e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.8197021484375,281.4208068847656,286.3660888671875,284.3533020019531,286.88360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-2.318420001756749e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.7988586425781,281.3926696777344,286.3660888671875,284.3533020019531,286.8833312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.930578264364158e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.7988586425781,281.3926696777344,286.3660888671875,284.3533020019531,286.8833312988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.930578264364158e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7884826660156,281.37860107421875,286.3660888671875,284.3533020019531,286.8831787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.802216161195247e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7781066894531,281.3645324707031,286.3660888671875,284.3533020019531,286.883056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.694052230050147e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7574462890625,281.3363952636719,286.3660888671875,284.3533020019531,286.8828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.5029550013423432e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7574462890625,281.3363952636719,286.3660888671875,284.3533020019531,286.8828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.5029550013423432e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.73687744140625,281.3083190917969,286.3660888671875,284.3533020019531,286.882568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.3594043366538244e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.73687744140625,281.3083190917969,286.3660888671875,284.3533020019531,286.882568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.3594043366538244e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7164001464844,281.2802734375,286.3660888671875,284.3533020019531,286.8823547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.244568466063356e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.7164001464844,281.2802734375,286.3660888671875,284.3533020019531,286.8823547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.244568466063356e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.69610595703125,281.25225830078125,286.3660888671875,284.3533020019531,286.88214111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.148063461187121e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.69610595703125,281.25225830078125,286.3660888671875,284.3533020019531,286.88214111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.148063461187121e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.6859741210937,281.23828125,286.3660888671875,284.3533020019531,286.88201904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.062465912582411e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
