time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094560,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.6759033203125,281.2243347167969,286.3660888671875,284.3533020019531,286.8819274902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.0307226148142945e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.6558837890625,281.1964416503906,286.3660888671875,284.3533020019531,286.8817749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-9.682835298008283e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.6558837890625,281.1964416503906,286.3660888671875,284.3533020019531,286.8817749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-9.682835298008283e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.63604736328125,281.16864013671875,286.3660888671875,284.3533020019531,286.881591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-9.081216489903454e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.63604736328125,281.16864013671875,286.3660888671875,284.3533020019531,286.881591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-9.081216489903454e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.61639404296875,281.14093017578125,286.3660888671875,284.3533020019531,286.8814392089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-8.508972086929134e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.61639404296875,281.14093017578125,286.3660888671875,284.3533020019531,286.8814392089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-8.508972086929134e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.596923828125,281.1133117675781,286.3660888671875,284.3533020019531,286.8812866210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.966558541738777e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.596923828125,281.1133117675781,286.3660888671875,284.3533020019531,286.8812866210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.966558541738777e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5872497558594,281.0995178222656,286.3660888671875,284.3533020019531,286.8812255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.711975058555254e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.5776672363281,281.0857849121094,286.3660888671875,284.3533020019531,286.88116455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.466044280590722e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5586242675781,281.0583801269531,286.3660888671875,284.3533020019531,286.88104248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.98283599831484e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5586242675781,281.0583801269531,286.3660888671875,284.3533020019531,286.88104248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.98283599831484e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.53985595703125,281.0310974121094,286.3660888671875,284.3533020019531,286.88092041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-6.532418979077192e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.53985595703125,281.0310974121094,286.3660888671875,284.3533020019531,286.88092041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-6.532418979077192e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5213317871094,281.0039367675781,286.3660888671875,284.3533020019531,286.8807983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-6.110465733399906e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5213317871094,281.0039367675781,286.3660888671875,284.3533020019531,286.8807983398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-6.110465733399906e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5030517578125,280.9769287109375,286.3660888671875,284.3533020019531,286.8807067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.712421966563852e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.5030517578125,280.9769287109375,286.3660888671875,284.3533020019531,286.8807067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.712421966563852e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4940185546875,280.9634704589844,286.3660888671875,284.3533020019531,286.8806457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-2.707354724407196e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.4850769042969,280.9500732421875,286.3660888671875,284.3533020019531,286.8805847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.3075581339071505e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4673767089844,280.9233703613281,286.3660888671875,284.3533020019531,286.8804931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.613008976164565e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4673767089844,280.9233703613281,286.3660888671875,284.3533020019531,286.8804931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.613008976164565e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.45001220703125,280.8968505859375,286.3660888671875,284.3533020019531,286.88043212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-1.435756757928175e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.45001220703125,280.8968505859375,286.3660888671875,284.3533020019531,286.88043212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-1.435756757928175e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4328308105469,280.87030029296875,286.3660888671875,284.3533020019531,286.8803405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.5667603747715475e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4328308105469,280.87030029296875,286.3660888671875,284.3533020019531,286.8803405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.5667603747715475e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4157409667969,280.8435974121094,286.3660888671875,284.3533020019531,286.8802490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.149897449678974e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.4157409667969,280.8435974121094,286.3660888671875,284.3533020019531,286.8802490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.149897449678974e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.116801622163939e-13,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.388248983280441e-13,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.979745406921392e-13,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.38823759915763e-13,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.555941786344662e-12,287.4398193359375,294.1499938964844,281.4072265625,280.8302001953125,286.3660888671875,284.3533020019531,286.8802185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9644182034392905e-12,5.5373639701317146e-12,-9.501782173571003e-12,8.027830136758674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4786660307872808e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.3987121582031,280.8167419433594,286.3660888671875,284.3533020019531,286.88018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-1.721213811833877e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.3817749023437,280.7897644042969,286.3660888671875,284.3533020019531,286.880126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.8038760549464747e-12,-1.5974182046574192e-11,1.8778058968882405e-11,-1.967145543679827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.570860816485947e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.3817749023437,280.7897644042969,286.3660888671875,284.3533020019531,286.880126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.8038760549464747e-12,-1.5974182046574192e-11,1.8778058968882405e-11,-1.967145543679827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.570860816485947e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.36492919921875,280.7626647949219,286.3660888671875,284.3533020019531,286.88006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-5.217896614340134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.36492919921875,280.7626647949219,286.3660888671875,284.3533020019531,286.88006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-5.217896614340134e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.3481140136719,280.7354431152344,286.3660888671875,284.3533020019531,286.8800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-3.477732434475911e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.3481140136719,280.7354431152344,286.3660888671875,284.3533020019531,286.8800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-3.477732434475911e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.33135986328125,280.7081298828125,286.3660888671875,284.3533020019531,286.87994384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-2.8814872621296672e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.33135986328125,280.7081298828125,286.3660888671875,284.3533020019531,286.87994384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-2.8814872621296672e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.3230285644531,280.6944580078125,286.3660888671875,284.3533020019531,286.87994384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-2.2990188881522045e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
