time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096960,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.3146667480469,280.6807556152344,286.3660888671875,284.3533020019531,286.8799133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.950252681126585e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.29803466796875,280.6533203125,286.3660888671875,284.3533020019531,286.8798522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.2427467481757049e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.29803466796875,280.6533203125,286.3660888671875,284.3533020019531,286.8798522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.2427467481757049e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.28143310546875,280.6258544921875,286.3660888671875,284.3533020019531,286.8798217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-4.028594503324712e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.28143310546875,280.6258544921875,286.3660888671875,284.3533020019531,286.8798217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-4.028594503324712e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.2648620605469,280.5983581542969,286.3660888671875,284.3533020019531,286.8797912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.871492127582314e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.2648620605469,280.5983581542969,286.3660888671875,284.3533020019531,286.8797912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.871492127582314e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.24835205078125,280.57086181640625,286.3660888671875,284.3533020019531,286.8797302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,2.508264742573374e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.24835205078125,280.57086181640625,286.3660888671875,284.3533020019531,286.8797302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,2.508264742573374e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.2400817871094,280.5570983886719,286.3660888671875,284.3533020019531,286.8797302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,7.036576334940037e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.2318420410156,280.5433654785156,286.3660888671875,284.3533020019531,286.87969970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,1.0853055982806836e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.2153625488281,280.515869140625,286.3660888671875,284.3533020019531,286.8796691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.734494077254567e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.2153625488281,280.515869140625,286.3660888671875,284.3533020019531,286.8796691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.734494077254567e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1988830566406,280.4884338378906,286.3660888671875,284.3533020019531,286.879638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.494609981975373e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1988830566406,280.4884338378906,286.3660888671875,284.3533020019531,286.879638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.494609981975373e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.1824035644531,280.4610595703125,286.3660888671875,284.3533020019531,286.8796081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-3.605593747124658e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.1824035644531,280.4610595703125,286.3660888671875,284.3533020019531,286.8796081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-3.605593747124658e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1659545898437,280.4337463378906,286.3660888671875,284.3533020019531,286.87957763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0256218274662388e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1659545898437,280.4337463378906,286.3660888671875,284.3533020019531,286.87957763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0256218274662388e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1577453613281,280.4201354980469,286.3660888671875,284.3533020019531,286.87957763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.206678560578439e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1495056152344,280.4065246582031,286.3660888671875,284.3533020019531,286.8795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.80042956496618e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.133056640625,280.37939453125,286.3660888671875,284.3533020019531,286.8795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,4.167158174084307e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.133056640625,280.37939453125,286.3660888671875,284.3533020019531,286.8795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,4.167158174084307e-09,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.1165771484375,280.3523864746094,286.3660888671875,284.3533020019531,286.8795166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0163083743464083e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,281.1165771484375,280.3523864746094,286.3660888671875,284.3533020019531,286.8795166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.695174165969316e-12,8.398998510572575e-12,-6.703824561443694e-12,7.023303379843915e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0163083743464083e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1000671386719,280.3255310058594,286.3660888671875,284.3533020019531,286.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.326793595690106e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.1000671386719,280.3255310058594,286.3660888671875,284.3533020019531,286.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.326793595690106e-07,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.08355712890625,280.2987976074219,286.3660888671875,284.3533020019531,286.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-3.961305026223272e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.08355712890625,280.2987976074219,286.3660888671875,284.3533020019531,286.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-3.961305026223272e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.0752868652344,280.2854919433594,286.3660888671875,284.3533020019531,286.87945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,5.9956981601772e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.116801622163939e-13,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.388248983280441e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.979745406921392e-13,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.38823759915763e-13,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.555941786344662e-12,287.4398193359375,294.1499938964844,281.0670166015625,280.2722473144531,286.3660888671875,284.3533020019531,286.87945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9644182034392905e-12,5.5373639701317146e-12,-9.501782173571003e-12,8.027830136758674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.156243893608917e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.0504455566406,280.2458801269531,286.3660888671875,284.3533020019531,286.87945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-1.762646388669964e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.0504455566406,280.2458801269531,286.3660888671875,284.3533020019531,286.87945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-1.762646388669964e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.0338439941406,280.2196960449219,286.3660888671875,284.3533020019531,286.8794250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-8.348980372829828e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,281.0338439941406,280.2196960449219,286.3660888671875,284.3533020019531,286.8794250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-8.348980372829828e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.0171813964844,280.1937255859375,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-6.77595835441025e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.0171813964844,280.1937255859375,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-6.77595835441025e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.00048828125,280.1679992675781,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-7.980836016940884e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,281.00048828125,280.1679992675781,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-7.980836016940884e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.9920959472656,280.1552429199219,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-6.661190582235577e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
