time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099360,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.98370361328125,280.1425170898437,286.3660888671875,284.3533020019531,286.87939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.941180715116843e-12,5.0265221672451954e-12,-8.967703316042908e-12,9.240707157798234e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.63502226214041e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.9668884277344,280.1172790527344,286.3660888671875,284.3533020019531,286.8793640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.5927811546134762e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.9668884277344,280.1172790527344,286.3660888671875,284.3533020019531,286.8793640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-1.5927811546134762e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.95001220703125,280.0923156738281,286.3660888671875,284.3533020019531,286.8793640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-1.4159912097966298e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.95001220703125,280.0923156738281,286.3660888671875,284.3533020019531,286.8793640136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-1.4159912097966298e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.9326477050781,280.06756591796875,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.094958280300489e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.9326477050781,280.06756591796875,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.094958280300489e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.9145202636719,280.0428771972656,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-4.479808922042139e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.9145202636719,280.0428771972656,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-4.479808922042139e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.9051818847656,280.0306091308594,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-3.5133241453877417e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.89569091796875,280.0183410644531,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.730285586949321e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.87615966796875,279.99395751953125,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-3.227338538636104e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.87615966796875,279.99395751953125,286.3660888671875,284.3533020019531,286.8793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-3.227338538636104e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8560485839844,279.96978759765625,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.774087185272947e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8560485839844,279.96978759765625,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.774087185272947e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8354187011719,279.94580078125,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.581176305393455e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8354187011719,279.94580078125,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.581176305393455e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8143005371094,279.92205810546875,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-8.871036698110402e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.8143005371094,279.92205810546875,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-8.871036698110402e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,-2.694124491640221e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,280.8036193847656,279.9103088378906,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.099765894671534e-12,6.201918319181932e-12,-7.3016844306939e-12,9.344881639339328e-12,0.0,0.0,0.0,0.0,60.0,-7.511040621466236e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,280.7928161621094,279.89862060546875,286.3660888671875,284.3533020019531,286.8793029785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.2173384372250965e-14,-1.8682104474532224e-11,1.871427839084117e-11,-1.61370014573059e-11,0.0,0.0,0.0,0.0,60.0,-6.2453627833747305e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7709655761719,279.8754577636719,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.278806045476813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7709655761719,279.8754577636719,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.278806045476813e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7488708496094,279.8526611328125,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.600960659852717e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7488708496094,279.8526611328125,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-6.600960659852717e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7265319824219,279.8302001953125,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-4.573376372718485e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7265319824219,279.8302001953125,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-4.573376372718485e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7041015625,279.8081359863281,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-3.152079216306447e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.7041015625,279.8081359863281,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-3.152079216306447e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.6928405761719,279.7972717285156,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901979034277e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-2.652157036209246e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.6815490722656,279.7864990234375,286.3660888671875,284.3533020019531,286.8792724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-2.244230927317404e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.6590270996094,279.76531982421875,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.235248409007909e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.6590270996094,279.76531982421875,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-5.235248409007909e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.63653564453125,279.7445983886719,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.3671026257216e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.63653564453125,279.7445983886719,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-7.3671026257216e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.6141662597656,279.7243957519531,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-8.892373443813995e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.6141662597656,279.7243957519531,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-8.892373443813995e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.59197998046875,279.7047119140625,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.8038760549464747e-12,-1.5974182046574192e-11,1.8778058968882405e-11,-1.967145543679827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.014309969439637e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.59197998046875,279.7047119140625,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.8038760549464747e-12,-1.5974182046574192e-11,1.8778058968882405e-11,-1.967145543679827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.014309969439637e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,-2.5584008110819693e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,-2.694124491640221e-13,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,-1.989872703460696e-13,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,-2.694118799578815e-13,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,-1.277970893172331e-12,287.4398193359375,294.1499938964844,280.5809936523437,279.6950988769531,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.827113543268922e-12,-1.648502515050332e-11,1.931213869377224e-11,-1.8458580150482184e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.874694918224122e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
