time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101760,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.694124491640221e-13,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.570068359375,279.68560791015625,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-4.358687874628231e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.5484313964844,279.6671142578125,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9452323764853645e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.5484313964844,279.6671142578125,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.9452323764853645e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.5272216796875,279.64923095703125,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-3.8129039694467792e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.5272216796875,279.64923095703125,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4301582108248306e-14,-1.7660421736120924e-11,1.7646118941061495e-11,-1.8562753764661544e-11,0.0,0.0,0.0,0.0,60.0,-3.8129039694467792e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.50640869140625,279.6319885253906,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,6.136197043815628e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.50640869140625,279.6319885253906,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,6.136197043815628e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.48614501953125,279.6154479980469,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.4411079973797314e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.48614501953125,279.6154479980469,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.4411079973797314e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.4761962890625,279.6074523925781,286.3660888671875,284.3533020019531,286.8792419433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.1941526736336527e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.116801622163939e-13,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,5.388248983280441e-13,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.979745406921392e-13,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.38823759915763e-13,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.555941786344662e-12,287.4398193359375,294.1499938964844,280.4664306640625,279.5996398925781,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.9644182034392905e-12,5.5373639701317146e-12,-9.501782173571003e-12,8.027830136758674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.895748007693328e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.4473571777344,279.5845642089844,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.0420600776560605e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.4473571777344,279.5845642089844,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-2.0420600776560605e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.4289855957031,279.5702514648437,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6267536921077408e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.4289855957031,279.5702514648437,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.671936677646868e-12,8.909840747139963e-12,-7.237903852652661e-12,5.810426792485224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6267536921077408e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.4114074707031,279.5567626953125,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.1678654118441044e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.4114074707031,279.5567626953125,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.935901132001331e-15,-1.817126310532657e-11,1.818019866595133e-11,-1.734987847834546e-11,0.0,0.0,0.0,0.0,60.0,-1.1678654118441044e-05,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.3946228027344,279.5440979003906,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-8.086700290732551e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.3946228027344,279.5440979003906,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-8.086700290732551e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.5584008110819693e-13,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.694124491640221e-13,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.989872703460696e-13,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.694118799578815e-13,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.277970893172331e-12,287.4398193359375,294.1499938964844,280.3865966796875,279.5381164550781,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1462408713164285e-12,7.223602358635839e-12,-8.369843013111833e-12,6.919128464621949e-12,0.0,0.0,0.0,0.0,60.0,-6.864766419312218e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0,287.4398193359375,294.1499938964844,280.3787536621094,279.5323181152344,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1230033829939812e-12,6.71276055574932e-12,-7.835763288221997e-12,8.132004618299769e-12,0.0,0.0,0.0,0.0,60.0,-4.938605798088247e-06,-0.0,-0.0,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.0177317877335668e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.0717228215995072e-09,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.915713640116451e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.071720379108853e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,5.0837680731774534e-09,287.4398193359375,294.1499938964844,280.3638610839844,279.5214233398437,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0850749632140833e-08,1.0657423388238383e-08,1.9332671574723287e-10,-1.3943163956753324e-08,0.0,0.0,0.0,-5.740730557590725e-08,60.0,-4.38973875134252e-05,-0.0,-8.017931160647952e-18,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.0177317877335668e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.0717228215995072e-09,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.915713640116451e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.071720379108853e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,5.0837680731774534e-09,287.4398193359375,294.1499938964844,280.3638610839844,279.5214233398437,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0850749632140833e-08,1.0657423388238383e-08,1.9332671574723287e-10,-1.3943163956753324e-08,0.0,0.0,0.0,-5.740730557590725e-08,60.0,-4.38973875134252e-05,-0.0,-8.017931160647952e-18,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,3.764430989150469e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,3.964134798195573e-09,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,2.9278985902436716e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,3.964126360500586e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.8804062307253844e-08,287.4398193359375,294.1499938964844,280.3500061035156,279.511474609375,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.01781861114614e-08,3.943539539363884e-08,7.427934933801336e-10,-5.16333109601419e-08,0.0,0.0,0.0,-2.126034814864397e-07,60.0,-0.0001531033485662,-0.0,-1.0969688118851987e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,3.764430989150469e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,3.964134798195573e-09,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,2.9278985902436716e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,3.964126360500586e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.8804062307253844e-08,287.4398193359375,294.1499938964844,280.3500061035156,279.511474609375,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.01781861114614e-08,3.943539539363884e-08,7.427934933801336e-10,-5.16333109601419e-08,0.0,0.0,0.0,-2.126034814864397e-07,60.0,-0.0001531033485662,-0.0,-1.0969688118851987e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.772579190325814e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.0291016927510556e-08,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.60091545259911e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0290994723050062e-08,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.8815930853152174e-08,287.4398193359375,294.1499938964844,280.33856201171875,279.504638671875,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.041856450001433e-07,1.0226990809769633e-07,1.915733127688668e-09,-1.3395364817370137e-07,0.0,0.0,0.0,-5.512847565114498e-07,60.0,-0.0003626333200372,-0.0,-7.392886093580996e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.772579190325814e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.0291016927510556e-08,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.60091545259911e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.0290994723050062e-08,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,4.8815930853152174e-08,287.4398193359375,294.1499938964844,280.33856201171875,279.504638671875,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.041856450001433e-07,1.0226990809769633e-07,1.915733127688668e-09,-1.3395364817370137e-07,0.0,0.0,0.0,-5.512847565114498e-07,60.0,-0.0003626333200372,-0.0,-7.392886093580996e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.2136771943005442e-07,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.2780630243014457e-07,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.439737169714137e-08,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.2780603242390498e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,6.062552984076319e-07,287.4398193359375,294.1499938964844,280.3308410644531,279.5028381347656,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.2932653135067085e-06,1.2695214763880358e-06,2.3743925936514653e-08,-1.6631468042760389e-06,0.0,0.0,0.0,-6.843081791885197e-06,60.0,-0.0040320320986211,-0.0,-1.1402550182271906e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,1.2136771943005442e-07,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,1.2780630243014457e-07,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.439737169714137e-08,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,1.2780603242390498e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,6.062552984076319e-07,287.4398193359375,294.1499938964844,280.3308410644531,279.5028381347656,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.2932653135067085e-06,1.2695214763880358e-06,2.3743925936514653e-08,-1.6631468042760389e-06,0.0,0.0,0.0,-6.843081791885197e-06,60.0,-0.0040320320986211,-0.0,-1.1402550182271906e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,2.3959881900736946e-07,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,2.523096327422536e-07,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,1.86355165965324e-07,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,2.52309064308065e-07,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,1.1968427315878216e-06,287.4398193359375,294.1499938964844,280.32830810546875,279.5037536621094,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.553377044023364e-06,2.506412783986889e-06,4.69643310907486e-08,-3.2835680485732155e-06,0.0,0.0,0.0,-1.3510711141861975e-05,60.0,-0.0076152947731316,-0.0,-4.4439078068433946e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,5.057551675236027e-07,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,5.325856022864173e-07,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,3.933662071631261e-07,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,5.325844085746212e-07,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,2.5263452698709443e-06,287.4398193359375,294.1499938964844,280.32666015625,279.505859375,286.3660888671875,284.3533020019531,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.389425496105105e-06,5.290437911753543e-06,9.898759145698933e-08,-6.930734343768563e-06,0.0,0.0,0.0,-2.851718454621732e-05,60.0,-0.0165591109544038,-0.0,-1.9800504551942266e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,1.7761553863238078e-06,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,1.8703809701037244e-06,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,1.3814579915560898e-06,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,1.8703768773775664e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,8.872240869095549e-06,287.44000244140625,294.1499938964844,280.3258361816406,279.51336669921875,286.3659362792969,284.3536071777344,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8925316908280365e-05,1.8577946320874617e-05,3.473718948043825e-07,-2.4338618459296413e-05,0.0,0.0,0.0,-0.0001001400523819,60.0,-0.066006913781166,-0.0,-2.442066861230164e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,1.7761553863238078e-06,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,1.8703809701037244e-06,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,1.3814579915560898e-06,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,1.8703768773775664e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,8.872240869095549e-06,287.44000244140625,294.1499938964844,280.3258361816406,279.51336669921875,286.3659362792969,284.3536071777344,286.87921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8925316908280365e-05,1.8577946320874617e-05,3.473718948043825e-07,-2.4338618459296413e-05,0.0,0.0,0.0,-0.0001001400523819,60.0,-0.066006913781166,-0.0,-2.442066861230164e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,3.15198326461541e-06,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,3.319196821394144e-06,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,2.4515493350918405e-06,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,3.319189545436529e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,1.5744768461445346e-05,287.4401550292969,294.1499938964844,280.3282165527344,279.525146484375,286.3658142089844,284.3538818359375,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.3585081837372854e-05,3.2968600862659514e-05,6.164826800159062e-07,-4.319160507293418e-05,0.0,0.0,0.0,-0.000177709662239,60.0,-0.1198387295007705,-0.0,-7.690656445014099e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,3.15198326461541e-06,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,3.319196821394144e-06,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,2.4515493350918405e-06,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,3.319189545436529e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,1.5744768461445346e-05,287.4401550292969,294.1499938964844,280.3282165527344,279.525146484375,286.3658142089844,284.3538818359375,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.3585081837372854e-05,3.2968600862659514e-05,6.164826800159062e-07,-4.319160507293418e-05,0.0,0.0,0.0,-0.000177709662239,60.0,-0.1198387295007705,-0.0,-7.690656445014099e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,6.186802238516975e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,6.515013865282526e-06,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,4.81197048429749e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,6.514999768114649e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.090428072027862e-05,287.4408569335937,294.1499938964844,280.3336486816406,279.5408935546875,286.3650817871094,284.3548583984375,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.592177669517696e-05,6.471176311606541e-05,1.2100138064852215e-06,-8.477769733872265e-05,0.0,0.0,0.0,-0.0003488137153908,60.0,-0.2342027127742767,-0.0,-2.962975975684401e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,6.186802238516975e-06,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,6.515013865282526e-06,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,4.81197048429749e-06,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,6.514999768114649e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.090428072027862e-05,287.4408569335937,294.1499938964844,280.3336486816406,279.5408935546875,286.3650817871094,284.3548583984375,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.592177669517696e-05,6.471176311606541e-05,1.2100138064852215e-06,-8.477769733872265e-05,0.0,0.0,0.0,-0.0003488137153908,60.0,-0.2342027127742767,-0.0,-2.962975975684401e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.941599273588508e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,1.0469004337210208e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.732376616331749e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,1.0468981599842664e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,4.966022243024781e-05,287.44219970703125,294.1499938964844,280.3419494628906,279.56036376953125,286.3633728027344,284.3564147949219,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001059302521753,0.0001039857888827,1.9444642020971514e-06,-0.0001362298935418,0.0,0.0,0.0,-0.0005605116602964,60.0,-0.3885234892368316,-0.0,-7.650823308225082e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.941599273588508e-06,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,1.0469004337210208e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.732376616331749e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,1.0468981599842664e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,4.966022243024781e-05,287.44219970703125,294.1499938964844,280.3419494628906,279.56036376953125,286.3633728027344,284.3564147949219,286.8791809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001059302521753,0.0001039857888827,1.9444642020971514e-06,-0.0001362298935418,0.0,0.0,0.0,-0.0005605116602964,60.0,-0.3885234892368316,-0.0,-7.650823308225082e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
