time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,1.20275662993663e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,1.2665632311836816e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.354799658467527e-06,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,1.266560411750106e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,6.008003038004972e-05,287.443115234375,294.1499938964844,280.3471374511719,279.5714111328125,286.3621520996094,284.35723876953125,286.879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000128156854771,0.0001258043776033,2.3524719381384784e-06,-0.0001648140168981,0.0,0.0,0.0,-0.0006781198899261,60.0,-0.4755260348320007,-0.0,-1.1198275640111888e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,1.42019271152094e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,1.4955343431211077e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.1045974133594427e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,1.4955310689401811e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.094138709362596e-05,287.4443664550781,294.1499938964844,280.3529968261719,279.5832824707031,286.3600769042969,284.3579406738281,286.879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001513254683231,0.0001485476968809,2.7777775812865e-06,-0.0001946094998857,0.0,0.0,0.0,-0.0008007127325981,60.0,-0.5720386505126953,-0.0,-1.561313744957715e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,1.894920023914892e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,1.9954461095039733e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,1.4738307982042896e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,1.9954417439294048e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.46549407672137e-05,287.44744873046875,294.1499938964844,280.3665771484375,279.6093444824219,286.35400390625,284.3582458496094,286.87908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002019091480178,0.000198202804313,3.706335292008589e-06,-0.0002596616977825,0.0,0.0,0.0,-0.001068367739208,60.0,-0.7781402468681335,-0.0,-2.779568353261652e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,1.894920023914892e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,1.9954461095039733e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,1.4738307982042896e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,1.9954417439294048e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.46549407672137e-05,287.44744873046875,294.1499938964844,280.3665771484375,279.6093444824219,286.35400390625,284.3582458496094,286.87908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002019091480178,0.000198202804313,3.706335292008589e-06,-0.0002596616977825,0.0,0.0,0.0,-0.001068367739208,60.0,-0.7781402468681335,-0.0,-2.779568353261652e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,2.574419158918317e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,2.710992885113228e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,2.002331530093216e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,2.7109868824481964e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0001285972393816,287.451416015625,294.1499938964844,280.3825378417969,279.6383056640625,286.34295654296875,284.3541259765625,286.8790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002743114018812,0.0002692760608624,5.0353360165900085e-06,-0.0003527735534589,0.0,0.0,0.0,-0.0014514725189656,60.0,-1.0481101274490356,-0.0,-5.130433411437707e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,2.574419158918317e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,2.710992885113228e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,2.002331530093216e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,2.7109868824481964e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0001285972393816,287.451416015625,294.1499938964844,280.3825378417969,279.6383056640625,286.34295654296875,284.3541259765625,286.8790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002743114018812,0.0002692760608624,5.0353360165900085e-06,-0.0003527735534589,0.0,0.0,0.0,-0.0014514725189656,60.0,-1.0481101274490356,-0.0,-5.130433411437707e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,3.7023906770627946e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,3.898803697666153e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,2.879645217035432e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,3.898795330314897e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0001849416148616,287.4564819335937,294.1499938964844,280.4007263183594,279.6698913574219,286.3197937011719,284.3350830078125,286.87896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004061505605932,0.0003964169009122,9.733650585985744e-06,-0.0005170175572857,0.0,0.0,0.0,-0.002148091327399,60.0,-1.4786590337753296,-0.0,-1.0611089784617889e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,3.7023906770627946e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,3.898803697666153e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,2.879645217035432e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,3.898795330314897e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0001849416148616,287.4564819335937,294.1499938964844,280.4007263183594,279.6698913574219,286.3197937011719,284.3350830078125,286.87896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004061505605932,0.0003964169009122,9.733650585985744e-06,-0.0005170175572857,0.0,0.0,0.0,-0.002148091327399,60.0,-1.4786590337753296,-0.0,-1.0611089784617889e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.013796807266772e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.491980745224282e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.010749686742201e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.491960372542962e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004502566589508,287.482177734375,294.1499938964844,280.42095947265625,279.703857421875,286.271240234375,284.3241271972656,286.87896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003613308654166,0.0005020726821385,-0.0001407418021699,-0.0008078861283138,0.0,0.0,0.0,-0.0019696401432156,60.0,-2.014976978302002,-0.0,-6.289421605742973e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.013796807266772e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.491980745224282e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.010749686742201e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.491960372542962e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004502566589508,287.482177734375,294.1499938964844,280.42095947265625,279.703857421875,286.271240234375,284.3241271972656,286.87896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003613308654166,0.0005020726821385,-0.0001407418021699,-0.0008078861283138,0.0,0.0,0.0,-0.0019696401432156,60.0,-2.014976978302002,-0.0,-6.289421605742973e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.005399624584243e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.483138273935764e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,7.00421878718771e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.483117901254444e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.0004498372145462,287.4773864746094,294.1499938964844,280.4317932128906,279.7216491699219,286.2337646484375,284.293701171875,286.8788452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000794194813352,0.0007609255844727,3.3269203413510695e-05,-0.0009778338717296,0.0,0.0,0.0,-0.004204730503261,60.0,-2.770752429962158,-0.0,-6.277706887658496e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.007359039969742e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.485201735515147e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,7.00574237271212e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.485181362833828e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0004499351198319,287.4767150878906,294.1499938964844,280.4430847167969,279.7398986816406,286.185546875,284.2581787109375,286.8787536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916219860315,0.0009350948967039,5.652711479342543e-05,-0.0011860087979584,0.0,0.0,0.0,-0.0052370158955454,60.0,-3.5608301162719727,-0.0,-6.280436082306552e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.030941873788834e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.510035306448116e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.024084334261715e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.510014933766796e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004511131264735,287.4715270996094,294.1499938964844,280.4669494628906,279.7777709960937,286.0885925292969,284.1561279296875,286.8785095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009622775251045,0.0011406021658331,-0.0001783246407285,-0.0016939333872869,0.0,0.0,0.0,-0.0051365951076149,60.0,-4.122573852539063,-0.0,-6.313359079967995e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.030941873788834e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.510035306448116e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.024084334261715e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.510014933766796e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004511131264735,287.4715270996094,294.1499938964844,280.4669494628906,279.7777709960937,286.0885925292969,284.1561279296875,286.8785095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009622775251045,0.0011406021658331,-0.0001783246407285,-0.0016939333872869,0.0,0.0,0.0,-0.0051365951076149,60.0,-4.122573852539063,-0.0,-6.313359079967995e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.052680979948492e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.532927651889622e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,7.040992932161316e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.532908006804064e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004521990776993,287.46630859375,294.1499938964844,280.4924011230469,279.8171691894531,285.9929504394531,284.0084228515625,286.8782043457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009645936079323,0.0013531321892514,-0.0003885385813191,-0.0021865509916096,0.0,0.0,0.0,-0.0051969280466437,60.0,-4.2100830078125,-0.0,-6.343784519913244e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.052680979948492e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.532927651889622e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,7.040992932161316e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.532908006804064e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.0004521990776993,287.46630859375,294.1499938964844,280.4924011230469,279.8171691894531,285.9929504394531,284.0084228515625,286.8782043457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009645936079323,0.0013531321892514,-0.0003885385813191,-0.0021865509916096,0.0,0.0,0.0,-0.0051969280466437,60.0,-4.2100830078125,-0.0,-6.343784519913244e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.062377648660912e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.543138730805369e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.048534462228417e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.543119085719808e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,0.0004526834527496,287.4611511230469,294.1499938964844,280.51922607421875,279.8578491210937,285.899658203125,283.8388671875,286.8777770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009656263864599,0.0014479024102911,-0.0004822760238312,-0.0024062159936875,0.0,0.0,0.0,-0.0052238311618566,60.0,-4.211060047149658,-0.0,-6.357375070820126e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.062377648660912e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.543138730805369e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.048534462228417e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.543119085719808e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,0.0004526834527496,287.4611511230469,294.1499938964844,280.51922607421875,279.8578491210937,285.899658203125,283.8388671875,286.8777770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009656263864599,0.0014479024102911,-0.0004822760238312,-0.0024062159936875,0.0,0.0,0.0,-0.0052238311618566,60.0,-4.211060047149658,-0.0,-6.357375070820126e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.066719212569296e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.547709487378596e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.051910506561399e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.5476905698888e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004529003053903,287.4559631347656,294.1499938964844,280.5473022460937,279.8995361328125,285.80841064453125,283.6690368652344,286.8772277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009660886134952,0.0014903087867423,-0.0005242201150394,-0.0025045082438737,0.0,0.0,0.0,-0.0052358699031174,60.0,-4.19939661026001,-0.0,-6.363461579894647e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.066719212569296e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.547709487378596e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.051910506561399e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.5476905698888e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004529003053903,287.4559631347656,294.1499938964844,280.5473022460937,279.8995361328125,285.80841064453125,283.6690368652344,286.8772277832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009660886134952,0.0014903087867423,-0.0005242201150394,-0.0025045082438737,0.0,0.0,0.0,-0.0052358699031174,60.0,-4.19939661026001,-0.0,-6.363461579894647e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.066806524060668e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.547801892040296e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.05197817296721e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.54778224695474e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,0.0004529046709649,287.4533996582031,294.1499938964844,280.5617370605469,279.920654296875,285.76348876953125,283.5869445800781,286.8769226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009660976938903,0.0014911405742168,-0.0005250429385341,-0.0025064363144338,0.0,0.0,0.0,-0.0052361064590513,60.0,-4.191293239593506,-0.0,-6.363580951074256e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.06696659512818e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.547969966661184e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.052103319438174e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.547951049171388e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0004529126745183,287.4508056640625,294.1499938964844,280.5764465332031,279.9419250488281,285.71905517578125,283.5072937011719,286.8765869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661145159043,0.0014926855219528,-0.0005265710060484,-0.0025100172497332,0.0,0.0,0.0,-0.0052365446463227,60.0,-4.182336807250977,-0.0,-6.363802640407813e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.074224362848328e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.555613360134883e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.057748007355258e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.555594442645088e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004532752500381,287.4456787109375,294.1499938964844,280.6064758300781,279.9847717285156,285.631591796875,283.34881591796875,286.87579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009668872808106,0.001563613419421,-0.000596726196818,-0.0026744189672172,0.0,0.0,0.0,-0.0052566789090633,60.0,-4.16453218460083,-0.0,-6.37398898106767e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.074224362848328e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.555613360134883e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,7.057748007355258e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.555594442645088e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004532752500381,287.4456787109375,294.1499938964844,280.6064758300781,279.9847717285156,285.631591796875,283.34881591796875,286.87579345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009668872808106,0.001563613419421,-0.000596726196818,-0.0026744189672172,0.0,0.0,0.0,-0.0052566789090633,60.0,-4.16453218460083,-0.0,-6.37398898106767e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.101619070861489e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.584460349287838e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.079054194036871e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.58444143179804e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004546436539385,287.4405517578125,294.1499938964844,280.63726806640625,280.02783203125,285.5460205078125,283.1706237792969,286.8749084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698054054751,0.0018314331537112,-0.0008616276900283,-0.0032951876055449,0.0,0.0,0.0,-0.0053327055647969,60.0,-4.152121067047119,-0.0,-6.412525976884353e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.101619070861489e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.584460349287838e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,7.079054194036871e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.58444143179804e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004546436539385,287.4405517578125,294.1499938964844,280.63726806640625,280.02783203125,285.5460205078125,283.1706237792969,286.8749084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698054054751,0.0018314331537112,-0.0008616276900283,-0.0032951876055449,0.0,0.0,0.0,-0.0053327055647969,60.0,-4.152121067047119,-0.0,-6.412525976884353e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.148290700977668e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.633607987780124e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,7.115354674169794e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.633589070290328e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004569750162772,287.4354248046875,294.1499938964844,280.66864013671875,280.0707702636719,285.46197509765625,282.9540100097656,286.8739013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974777736701,0.0022877452429383,-0.0013129675062373,-0.0043528475798666,0.0,0.0,0.0,-0.0054622418247163,60.0,-4.147433757781982,-0.0,-6.478453684621854e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.148290700977668e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.633607987780124e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,7.115354674169794e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.633589070290328e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004569750162772,287.4354248046875,294.1499938964844,280.66864013671875,280.0707702636719,285.46197509765625,282.9540100097656,286.8739013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974777736701,0.0022877452429383,-0.0013129675062373,-0.0043528475798666,0.0,0.0,0.0,-0.0054622418247163,60.0,-4.147433757781982,-0.0,-6.478453684621854e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.198291081702337e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.686261182650924e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.154243940021843e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.686242265161128e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004594726779032,287.4302978515625,294.1499938964844,280.700439453125,280.1133117675781,285.3794860839844,282.70147705078125,286.8727722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801050182431,0.0027765992563217,-0.0017964942380785,-0.0054859211668372,0.0,0.0,0.0,-0.0056010182015597,60.0,-4.147242546081543,-0.0,-6.549457509663625e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.198291081702337e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.686261182650924e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.154243940021843e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.686242265161128e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0004594726779032,287.4302978515625,294.1499938964844,280.700439453125,280.1133117675781,285.3794860839844,282.70147705078125,286.8727722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801050182431,0.0027765992563217,-0.0017964942380785,-0.0054859211668372,0.0,0.0,0.0,-0.0056010182015597,60.0,-4.147242546081543,-0.0,-6.549457509663625e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.21986866160296e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.708982543088496e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.171025936258957e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.70896435319446e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004605504800565,287.427734375,294.1499938964844,280.7164306640625,280.1343688964844,285.3388671875,282.569580078125,286.8721923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824041044339,0.0029875505715608,-0.0020051463507115,-0.0059748622588813,0.0,0.0,0.0,-0.0056609041057527,60.0,-4.146600246429443,-0.0,-6.580217615237417e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.240196231985463e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.730388410389423e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,7.186836592154577e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.730370220495388e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004615659127011,287.4251708984375,294.1499938964844,280.73248291015625,280.1552429199219,285.2986755371094,282.4379577636719,286.8715515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845697786659,0.0031862836331129,-0.002201713854447,-0.0064354813657701,0.0,0.0,0.0,-0.0057173212990164,60.0,-4.145241737365723,-0.0,-6.609262470647081e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.289813169743866e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.782637789612636e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.225427543744445e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.78261887212284e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004640443949028,287.4200134277344,294.1499938964844,280.7646179199219,280.1962280273437,285.21923828125,282.17755126953125,286.8702087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898559655994,0.0036713620647788,-0.0026815060991793,-0.0075597702525556,0.0,0.0,0.0,-0.0058550266548991,60.0,-4.143147468566895,-0.0,-6.6804261678044e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.289813169743866e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.782637789612636e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.225427543744445e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.78261887212284e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004640443949028,287.4200134277344,294.1499938964844,280.7646179199219,280.1962280273437,285.21923828125,282.17755126953125,286.8702087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898559655994,0.0036713620647788,-0.0026815060991793,-0.0075597702525556,0.0,0.0,0.0,-0.0058550266548991,60.0,-4.143147468566895,-0.0,-6.6804261678044e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.317328658653425e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.8116128356196e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.246828317875043e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.811594645725565e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.0004654188524,287.4148864746094,294.1499938964844,280.7966613769531,280.2359924316406,285.14166259765625,281.9393920898437,286.8687438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927880018949,0.0039403405971825,-0.0029475523624569,-0.0081831831485033,0.0,0.0,0.0,-0.0059313899837434,60.0,-4.138767242431641,-0.0,-6.720051715092269e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.317328658653425e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.8116128356196e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.246828317875043e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.811594645725565e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.0004654188524,287.4148864746094,294.1499938964844,280.7966613769531,280.2359924316406,285.14166259765625,281.9393920898437,286.8687438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927880018949,0.0039403405971825,-0.0029475523624569,-0.0081831831485033,0.0,0.0,0.0,-0.0059313899837434,60.0,-4.138767242431641,-0.0,-6.720051715092269e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.312015026807784e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.80601689661853e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.242694846354425e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.805998706724496e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004651534254662,287.4097900390625,294.1499938964844,280.8284606933594,280.2742614746094,285.06591796875,281.7461242675781,286.8671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922215249389,0.0038883481174707,-0.0028961265925318,-0.0080626811832189,0.0,0.0,0.0,-0.0059166303835809,60.0,-4.119571208953857,-0.0,-6.712383537887946e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.312015026807784e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.80601689661853e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.242694846354425e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.805998706724496e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004651534254662,287.4097900390625,294.1499938964844,280.8284606933594,280.2742614746094,285.06591796875,281.7461242675781,286.8671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922215249389,0.0038883481174707,-0.0028961265925318,-0.0080626811832189,0.0,0.0,0.0,-0.0059166303835809,60.0,-4.119571208953857,-0.0,-6.712383537887946e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
