time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106380,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.307842265116052e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.801622218219563e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.239449041662738e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.80160475592129e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0004649449838325,287.4046936035156,294.1499938964844,280.85986328125,280.310791015625,284.991943359375,281.5904846191406,286.86553955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917764691635,0.0038475061301141,-0.0028557297773659,-0.007968021556735,0.0,0.0,0.0,-0.0059050363488495,60.0,-4.096872329711914,-0.0,-6.706362398745115e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.307842265116052e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.801622218219563e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.239449041662738e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.80160475592129e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0004649449838325,287.4046936035156,294.1499938964844,280.85986328125,280.310791015625,284.991943359375,281.5904846191406,286.86553955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917764691635,0.0038475061301141,-0.0028557297773659,-0.007968021556735,0.0,0.0,0.0,-0.0059050363488495,60.0,-4.096872329711914,-0.0,-6.706362398745115e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.302803664468227e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.7963165899273e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.235530210891739e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.796299127629028e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004646933230105,287.40216064453125,294.1499938964844,280.8753662109375,280.32830810546875,284.955810546875,281.5281066894531,286.8646545410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991239445284,0.0037982247304171,-0.0028069852851331,-0.0078538013622164,0.0,0.0,0.0,-0.0058910460211336,60.0,-4.084309577941895,-0.0,-6.699100651985648e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.29609886952676e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.789255273062736e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,7.230314804473892e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.789237810764462e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004643583961296,287.3996276855469,294.1499938964844,280.8907165527344,280.3452453613281,284.9201354980469,281.4735717773437,286.86376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009905248880386,0.0037326491437852,-0.0027421244885772,-0.0077018160372972,0.0,0.0,0.0,-0.0058724302798509,60.0,-4.071103096008301,-0.0,-6.689444376206667e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.28040244616568e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.772726480150597e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.218106475193053e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.77270901785232e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004635743389371,287.39459228515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8501892089844,281.38482666015625,286.8619384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888518834486,0.0035791436675935,-0.0025902916677296,-0.0073460317216813,0.0,0.0,0.0,-0.0058288522996008,60.0,-4.043432235717773,-0.0,-6.666867591320624e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.28040244616568e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.772726480150597e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.218106475193053e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.77270901785232e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004635743389371,287.39459228515625,294.1499938964844,280.9208068847656,280.3773803710937,284.8501892089844,281.38482666015625,286.8619384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888518834486,0.0035791436675935,-0.0025902916677296,-0.0073460317216813,0.0,0.0,0.0,-0.0058288522996008,60.0,-4.043432235717773,-0.0,-6.666867591320624e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.26594657357782e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.7575037216302e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.206863665487617e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.757486986927688e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004628523020073,287.3896179199219,294.1499938964844,280.95001220703125,280.40692138671875,284.781982421875,281.3163452148437,286.86004638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873112430796,0.0034377712290734,-0.0024504598695784,-0.0070183677598834,0.0,0.0,0.0,-0.0057887183502316,60.0,-4.015770435333252,-0.0,-6.646109085295393e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.26594657357782e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.7575037216302e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.206863665487617e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.757486986927688e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004628523020073,287.3896179199219,294.1499938964844,280.95001220703125,280.40692138671875,284.781982421875,281.3163452148437,286.86004638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873112430796,0.0034377712290734,-0.0024504598695784,-0.0070183677598834,0.0,0.0,0.0,-0.0057887183502316,60.0,-4.015770435333252,-0.0,-6.646109085295393e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.256546036340296e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.747604781296104e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.199551328085363e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.747588046593592e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004623827117029,287.3846435546875,294.1499938964844,280.9794311523437,280.434814453125,284.7155456542969,281.26470947265625,286.8580627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863090235739,0.0033458196558058,-0.0023595106322318,-0.0068052471615374,0.0,0.0,0.0,-0.0057626143097877,60.0,-3.9894964694976807,-0.0,-6.632625115798875e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.256546036340296e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.747604781296104e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.199551328085363e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.747588046593592e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004623827117029,287.3846435546875,294.1499938964844,280.9794311523437,280.434814453125,284.7155456542969,281.26470947265625,286.8580627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863090235739,0.0033458196558058,-0.0023595106322318,-0.0068052471615374,0.0,0.0,0.0,-0.0057626143097877,60.0,-3.9894964694976807,-0.0,-6.632625115798875e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.252939344150946e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.74380600382574e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.196745718829334e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.743789269123226e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004622025589924,287.37969970703125,294.1499938964844,281.0102844238281,280.4623413085937,284.65087890625,281.22637939453125,286.85601806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098592415452,0.0033105122856795,-0.0023245881311595,-0.0067234132438898,0.0,0.0,0.0,-0.0057525904849171,60.0,-3.9649291038513184,-0.0,-6.62745094359707e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.252939344150946e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.74380600382574e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.196745718829334e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.743789269123226e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004622025589924,287.37969970703125,294.1499938964844,281.0102844238281,280.4623413085937,284.65087890625,281.22637939453125,286.85601806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098592415452,0.0033105122856795,-0.0023245881311595,-0.0067234132438898,0.0,0.0,0.0,-0.0057525904849171,60.0,-3.9649291038513184,-0.0,-6.62745094359707e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.25299755181186e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.743867121869698e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.196790829766542e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.743850387167186e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004622054693754,287.37725830078125,294.1499938964844,281.0262145996094,280.4759521484375,284.6192321777344,281.2113952636719,286.85498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859302081167,0.0033110626973211,-0.0023251324892044,-0.006724689155817,0.0,0.0,0.0,-0.0057527469471096,60.0,-3.9531750679016113,-0.0,-6.62753123492621e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.254355973098428e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.745297575136648e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.197848026407883e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.745281568029895e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004622733395081,287.3747863769531,294.1499938964844,281.0424499511719,280.489501953125,284.5879821777344,281.1986694335937,286.8539123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009860746795311,0.0033243298530578,-0.002338255289942,-0.0067554390989243,0.0,0.0,0.0,-0.0057565132156014,60.0,-3.94172477722168,-0.0,-6.629475279851249e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.26095453905873e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75224538706243e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.202979031717405e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.75222937995568e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.000462602940388,287.3699035644531,294.1499938964844,281.07586669921875,280.5162658691406,284.5267028808594,281.1794738769531,286.85174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867772459983,0.0033888034522533,-0.0024020262062549,-0.0069048730656504,0.0,0.0,0.0,-0.0057748155668377,60.0,-3.919774293899536,-0.0,-6.638926208779594e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.26095453905873e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75224538706243e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.202979031717405e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.75222937995568e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.000462602940388,287.3699035644531,294.1499938964844,281.07586669921875,280.5162658691406,284.5267028808594,281.1794738769531,286.85174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867772459983,0.0033888034522533,-0.0024020262062549,-0.0069048730656504,0.0,0.0,0.0,-0.0057748155668377,60.0,-3.919774293899536,-0.0,-6.638926208779594e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.27136279642582e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.763206617208198e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.211074989754707e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.763190610101448e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004631228803191,287.3650207519531,294.1499938964844,281.1103820800781,280.542724609375,284.4669189453125,281.1672668457031,286.8495483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878858691081,0.0034905343782156,-0.0025026486255228,-0.0071406597271561,0.0,0.0,0.0,-0.005803694948554,60.0,-3.898818492889404,-0.0,-6.653852580029708e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.27136279642582e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.763206617208198e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.211074989754707e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.763190610101448e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004631228803191,287.3650207519531,294.1499938964844,281.1103820800781,280.542724609375,284.4669189453125,281.1672668457031,286.8495483398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878858691081,0.0034905343782156,-0.0025026486255228,-0.0071406597271561,0.0,0.0,0.0,-0.005803694948554,60.0,-3.898818492889404,-0.0,-6.653852580029708e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.281051461584866e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.773408964974806e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.218609971459955e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.773392957868056e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004636068479157,287.36016845703125,294.1499938964844,281.1459045410156,280.5688171386719,284.4087829589844,281.1623229980469,286.8472900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889178909361,0.0035852240398526,-0.0025963061489164,-0.0073601249605417,0.0,0.0,0.0,-0.005830577109009,60.0,-3.877737045288086,-0.0,-6.66776145408221e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.281051461584866e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.773408964974806e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.218609971459955e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.773392957868056e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004636068479157,287.36016845703125,294.1499938964844,281.1459045410156,280.5688171386719,284.4087829589844,281.1623229980469,286.8472900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889178909361,0.0035852240398526,-0.0025963061489164,-0.0073601249605417,0.0,0.0,0.0,-0.005830577109009,60.0,-3.877737045288086,-0.0,-6.66776145408221e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.283528197556734e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.776016668183728e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.220536645036191e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.77600138867274e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004637305974029,287.3553466796875,294.1499938964844,281.182373046875,280.5946350097656,284.3523254394531,281.16424560546875,286.8450012207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098918157164,0.003609406761825,-0.0026202250737696,-0.0074161738157272,0.0,0.0,0.0,-0.0058374423533678,60.0,-3.854233980178833,-0.0,-6.671315588846485e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.283528197556734e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.776016668183728e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.220536645036191e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.77600138867274e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,0.0004637305974029,287.3553466796875,294.1499938964844,281.182373046875,280.5946350097656,284.3523254394531,281.16424560546875,286.8450012207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098918157164,0.003609406761825,-0.0026202250737696,-0.0074161738157272,0.0,0.0,0.0,-0.0058374423533678,60.0,-3.854233980178833,-0.0,-6.671315588846485e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.281142411055043e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.773504280019552e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.218681275844574e-05,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.773489000508562e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.000463611446321,287.3529357910156,294.1499938964844,281.200927734375,280.607421875,284.32476806640625,281.1674194335937,286.84381103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889272041618,0.003586062695831,-0.0025971354916691,-0.0073620690964162,0.0,0.0,0.0,-0.0058308155275881,60.0,-3.840958833694458,-0.0,-6.667884377975497e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.279420191887766e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.771690383786336e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.217341044452041e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.771675104275346e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004635254153981,287.3505249023437,294.1499938964844,281.2196655273437,280.6201477050781,284.2975158691406,281.17144775390625,286.8426513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988743500784,0.0035692048259079,-0.0025804613251239,-0.0073229963891208,0.0,0.0,0.0,-0.0058260299265384,60.0,-3.827320337295532,-0.0,-6.665407425998637e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.266850247513504e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.758453961694612e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.207564340205863e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.758438682183625e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004628975293599,287.34576416015625,294.1499938964844,281.2576904296875,280.6453857421875,284.244384765625,281.183349609375,286.8402709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874041425064,0.0034462735056877,-0.0024588692467659,-0.0070380736142396,0.0,0.0,0.0,-0.0057911332696676,60.0,-3.797588348388672,-0.0,-6.647356798339389e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.266850247513504e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.758453961694612e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.207564340205863e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.758438682183625e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004628975293599,287.34576416015625,294.1499938964844,281.2576904296875,280.6453857421875,284.244384765625,281.183349609375,286.8402709960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874041425064,0.0034462735056877,-0.0024588692467659,-0.0070380736142396,0.0,0.0,0.0,-0.0057911332696676,60.0,-3.797588348388672,-0.0,-6.647356798339389e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.2119378678035e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.700627560960128e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.164854469010606e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.7006130090449e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004601545224431,287.34100341796875,294.1499938964844,281.2963256835937,280.6703796386719,284.1929931640625,281.1967468261719,286.8378601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815527591854,0.0029093343764543,-0.0019277815008535,-0.0057935728691518,0.0,0.0,0.0,-0.0056387055665254,60.0,-3.754784107208252,-0.0,-6.568804167272901e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.2119378678035e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.700627560960128e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.164854469010606e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.7006130090449e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004601545224431,287.34100341796875,294.1499938964844,281.2963256835937,280.6703796386719,284.1929931640625,281.1967468261719,286.8378601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815527591854,0.0029093343764543,-0.0019277815008535,-0.0057935728691518,0.0,0.0,0.0,-0.0056387055665254,60.0,-3.754784107208252,-0.0,-6.568804167272901e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.168464021058752e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.654847235651688e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.131040911190212e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.654832683736458e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004579829401336,287.3363342285156,294.1499938964844,281.33551025390625,280.69512939453125,284.14337158203125,281.2107849121094,286.83544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769202442839,0.0024842275306582,-0.0015073072863742,-0.0048082582652568,0.0,0.0,0.0,-0.0055180261842906,60.0,-3.709442138671875,-0.0,-6.506945027240364e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.168464021058752e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.654847235651688e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.131040911190212e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.654832683736458e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004579829401336,287.3363342285156,294.1499938964844,281.33551025390625,280.69512939453125,284.14337158203125,281.2107849121094,286.83544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769202442839,0.0024842275306582,-0.0015073072863742,-0.0048082582652568,0.0,0.0,0.0,-0.0055180261842906,60.0,-3.709442138671875,-0.0,-6.506945027240364e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.116110595641658e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.59971730480902e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.090321741998196e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.59970275289379e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004553678154479,287.3316955566406,294.1499938964844,281.3751220703125,280.7196960449219,284.0956726074219,281.22381591796875,286.8329772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009713416802696,0.0019722976721823,-0.0010009559337049,-0.0036216890439391,0.0,0.0,0.0,-0.0053727002814412,60.0,-3.661933422088623,-0.0,-6.432841814785206e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.116110595641658e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.59971730480902e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.090321741998196e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.59970275289379e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004553678154479,287.3316955566406,294.1499938964844,281.3751220703125,280.7196960449219,284.0956726074219,281.22381591796875,286.8329772949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009713416802696,0.0019722976721823,-0.0010009559337049,-0.0036216890439391,0.0,0.0,0.0,-0.0053727002814412,60.0,-3.661933422088623,-0.0,-6.432841814785206e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.091101674130186e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.57338052103296e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.070870196912438e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.573366696713492e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004541185626294,287.3293762207031,294.1499938964844,281.3950500488281,280.7318725585937,284.0724792480469,281.2294616699219,286.8317565917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009686766425147,0.0017277417937293,-0.0007590650930069,-0.0030548444483429,0.0,0.0,0.0,-0.005303275771439,60.0,-3.6378097534179688,-0.0,-6.397591789664149e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.071500244317576e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.552740084473044e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.055624882923439e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.552725532557817e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004531394515652,287.3270874023437,294.1499938964844,281.4150695800781,280.7440490722656,284.0496826171875,281.2345275878906,286.8305358886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009665876277722,0.0015360678080469,-0.000569480122067,-0.0026105709839612,0.0,0.0,0.0,-0.0052488618530333,60.0,-3.6146414279937744,-0.0,-6.37003196857222e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.052284440258518e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.532504191156475e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.040678610792384e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.53249036683701e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004521795781329,287.3225402832031,294.1499938964844,281.45526123046875,280.76824951171875,284.0053405761719,281.2441101074219,286.8280334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000964539591223,0.0013481391360983,-0.0003835995157714,-0.0021749774459749,0.0,0.0,0.0,-0.0051955124363303,60.0,-3.5743656158447266,-0.0,-6.343069003378332e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.052284440258518e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.532504191156475e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.040678610792384e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.53249036683701e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,0.0004521795781329,287.3225402832031,294.1499938964844,281.45526123046875,280.76824951171875,284.0053405761719,281.2441101074219,286.8280334472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000964539591223,0.0013481391360983,-0.0003835995157714,-0.0021749774459749,0.0,0.0,0.0,-0.0051955124363303,60.0,-3.5743656158447266,-0.0,-6.343069003378332e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.04922853806056e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.529286762699483e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.038302283035591e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.529272938380018e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.000452026957646,287.3179931640625,294.1499938964844,281.4955749511719,280.79229736328125,283.9624938964844,281.2544250488281,286.8255310058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009642135119065,0.0013182329712435,-0.0003540194302331,-0.0021056588739156,0.0,0.0,0.0,-0.0051870220340788,60.0,-3.541327476501465,-0.0,-6.338783009596227e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.04922853806056e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.529286762699483e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.038302283035591e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.529272938380018e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.000452026957646,287.3179931640625,294.1499938964844,281.4955749511719,280.79229736328125,283.9624938964844,281.2544250488281,286.8255310058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009642135119065,0.0013182329712435,-0.0003540194302331,-0.0021056588739156,0.0,0.0,0.0,-0.0051870220340788,60.0,-3.541327476501465,-0.0,-6.338783009596227e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
