time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108660,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.045967453857884e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.525851783109827e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.035765156615525e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.525837958790362e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004518640344031,287.3134765625,294.1499938964844,281.5359191894531,280.8162536621094,283.9209899902344,281.2656555175781,286.8230285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009638657793402,0.0012863110750913,-0.000322445295751,-0.0020316678564995,0.0,0.0,0.0,-0.0051779607310891,60.0,-3.511009693145752,-0.0,-6.334210667091611e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.045967453857884e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.525851783109827e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.035765156615525e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.525837958790362e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004518640344031,287.3134765625,294.1499938964844,281.5359191894531,280.8162536621094,283.9209899902344,281.2656555175781,286.8230285644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009638657793402,0.0012863110750913,-0.000322445295751,-0.0020316678564995,0.0,0.0,0.0,-0.0051779607310891,60.0,-3.511009693145752,-0.0,-6.334210667091611e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.0362795162946e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.51564943534322e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.028229447314516e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.515636338619517e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004513801250141,287.3089904785156,294.1499938964844,281.57623291015625,280.8401184082031,283.8808898925781,281.2768249511719,286.82049560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628332336433,0.0011915512150153,-0.0002287180250277,-0.0018120266031473,0.0,0.0,0.0,-0.0051510604098439,60.0,-3.4799087047576904,-0.0,-6.320645695723215e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.0362795162946e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.51564943534322e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.028229447314516e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.515636338619517e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004513801250141,287.3089904785156,294.1499938964844,281.57623291015625,280.8401184082031,283.8808898925781,281.2768249511719,286.82049560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628332336433,0.0011915512150153,-0.0002287180250277,-0.0018120266031473,0.0,0.0,0.0,-0.0051510604098439,60.0,-3.4799087047576904,-0.0,-6.320645695723215e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.028043859871104e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.506977949058636e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,7.02182442182675e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.50696412473917e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004509687714744,287.3067626953125,294.1499938964844,281.5963439941406,280.8520202636719,283.8614196777344,281.2818298339844,286.8192443847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009619556367397,0.0011110129998996,-0.0001490572904003,-0.0016253485810011,0.0,0.0,0.0,-0.0051281978376209,60.0,-3.463447093963623,-0.0,-6.30912850851928e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.015735849970952e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.494015830568968e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.012251444393769e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.494002733845264e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004503539239522,287.3045349121094,294.1499938964844,281.6163635253906,280.8639221191406,283.8423156738281,281.2859191894531,286.8179626464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000960644101724,0.000990645145066,-3.0001072445884347e-05,-0.0013463507639244,0.0,0.0,0.0,-0.0050940290093421,60.0,-3.4459190368652344,-0.0,-6.291934795399359e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,4.612055272446014e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,4.856722443946637e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,3.5871602449333295e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,4.856715895584784e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0002303813380422,287.3006286621094,294.1499938964844,281.65625,280.8877258300781,283.8076171875,281.29180908203125,286.8154602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007939359638839,0.0007202056003734,7.373031985480338e-05,-0.0008832649327814,0.0,0.0,0.0,-0.0041753505356609,60.0,-3.1740622520446777,-0.0,-1.6465337537852065e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,4.612055272446014e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,4.856722443946637e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,3.5871602449333295e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,4.856715895584784e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0002303813380422,287.3006286621094,294.1499938964844,281.65625,280.8877258300781,283.8076171875,281.29180908203125,286.8154602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007939359638839,0.0007202056003734,7.373031985480338e-05,-0.0008832649327814,0.0,0.0,0.0,-0.0041753505356609,60.0,-3.1740622520446777,-0.0,-1.6465337537852065e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,-5.0359511078568175e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,-5.303105717757717e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-3.9168575312942266e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,-5.303098441800103e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,-0.0002515557862352,287.32049560546875,294.1499938964844,281.69580078125,280.9114990234375,283.7969970703125,281.3236083984375,286.8130187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698015055619,0.0006574252038262,0.0003123763308394,-0.0005611976957879,0.0,0.0,0.0,-0.005003843922168,60.0,-1.957560658454895,-0.0,-1.963109141911445e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,-5.0359511078568175e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,-5.303105717757717e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,-3.9168575312942266e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,-5.303098441800103e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,-0.0002515557862352,287.32049560546875,294.1499938964844,281.69580078125,280.9114990234375,283.7969970703125,281.3236083984375,286.8130187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698015055619,0.0006574252038262,0.0003123763308394,-0.0005611976957879,0.0,0.0,0.0,-0.005003843922168,60.0,-1.957560658454895,-0.0,-1.963109141911445e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.034714457811788e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.514001430943608e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.027012179605663e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.513988334219904e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004513019812293,287.4047241210937,294.1499938964844,281.7348937988281,280.935302734375,283.8002014160156,281.3621826171875,286.8109741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0007963645621202,-0.0002066151355393,-0.0005897494265809,-0.0003152033314108,0.0,0.0,0.0,0.0040118265897035,60.0,-1.4844930171966553,-0.0,-6.318440881614151e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.034714457811788e-05,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.514001430943608e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.027012179605663e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.513988334219904e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,0.0004513019812293,287.4047241210937,294.1499938964844,281.7348937988281,280.935302734375,283.8002014160156,281.3621826171875,286.8109741210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0007963645621202,-0.0002066151355393,-0.0005897494265809,-0.0003152033314108,0.0,0.0,0.0,0.0040118265897035,60.0,-1.4844930171966553,-0.0,-6.318440881614151e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,1.6489859262946993e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.7364636732963845e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,1.282546691072639e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.73646130861016e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,8.237012661993504e-05,287.4053039550781,294.1499938964844,281.7734069824219,280.9591979980469,283.7991638183594,281.3729248046875,286.8083190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001756985584506,0.0001724738831399,3.2246700811811024e-06,-0.0002259552275063,0.0,0.0,0.0,-0.0009296790231019,60.0,-0.8229538202285767,-0.0,-2.1048200959938868e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,1.6489859262946993e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.7364636732963845e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,1.282546691072639e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.73646130861016e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,8.237012661993504e-05,287.4053039550781,294.1499938964844,281.7734069824219,280.9591979980469,283.7991638183594,281.3729248046875,286.8083190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001756985584506,0.0001724738831399,3.2246700811811024e-06,-0.0002259552275063,0.0,0.0,0.0,-0.0009296790231019,60.0,-0.8229538202285767,-0.0,-2.1048200959938868e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.4004244803800248e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,1.474716282245936e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,1.0892209502344484e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.474714281357592e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,6.995399598963559e-05,287.4064636230469,294.1499938964844,281.7924499511719,280.97119140625,283.7989807128906,281.3766784667969,286.8070678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000149219224113,0.0001464795641368,2.7396640689403284e-06,-0.0001918996567837,0.0,0.0,0.0,-0.0007895676535554,60.0,-0.6661748886108398,-0.0,-1.5181005341702303e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,1.1857029676320964e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,1.2486038940551223e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.222149856213946e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,1.2486021660151891e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,5.9228223108220845e-05,287.4073791503906,294.1499938964844,281.811279296875,280.9831848144531,283.79888916015625,281.379638671875,286.8058776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001263400190509,0.0001240204437635,2.3195809717435623e-06,-0.0001624764117877,0.0,0.0,0.0,-0.000668506254442,60.0,-0.5510165095329285,-0.0,-1.0882605927520215e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.811412615410518e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,8.225803867389914e-06,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,6.0755533013434615e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,8.225792953453492e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,3.901956006302498e-05,287.4085388183594,294.1499938964844,281.8484191894531,281.00732421875,283.7988586425781,281.3835144042969,286.8035583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.32332152640447e-05,8.170498767867684e-05,1.5282259937521303e-06,-0.0001070397993316,0.0,0.0,0.0,-0.0004404140345286,60.0,-0.3721475601196289,-0.0,-4.723242352788759e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.811412615410518e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,8.225803867389914e-06,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,6.0755533013434615e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,8.225792953453492e-06,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,3.901956006302498e-05,287.4085388183594,294.1499938964844,281.8484191894531,281.00732421875,283.7988586425781,281.3835144042969,286.8035583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.32332152640447e-05,8.170498767867684e-05,1.5282259937521303e-06,-0.0001070397993316,0.0,0.0,0.0,-0.0004404140345286,60.0,-0.3721475601196289,-0.0,-4.723242352788759e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,4.27875329478411e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.505739070737036e-06,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,3.327925014673383e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,4.505733159021474e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.137322553608101e-05,287.40899658203125,294.1499938964844,281.8847045898437,281.0316162109375,283.79888916015625,281.38507080078125,286.8013000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.55916378996335e-05,4.475452078622766e-05,8.371172270926763e-07,-5.863184196641669e-05,0.0,0.0,0.0,-0.0002412401663605,60.0,-0.2278497964143753,-0.0,-1.4171494533421478e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,4.27875329478411e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.505739070737036e-06,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,3.327925014673383e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,4.505733159021474e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,2.137322553608101e-05,287.40899658203125,294.1499938964844,281.8847045898437,281.0316162109375,283.79888916015625,281.38507080078125,286.8013000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.55916378996335e-05,4.475452078622766e-05,8.371172270926763e-07,-5.863184196641669e-05,0.0,0.0,0.0,-0.0002412401663605,60.0,-0.2278497964143753,-0.0,-1.4171494533421478e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.8966519519381109e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.9972683276137104e-06,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.4751763046660926e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.997265599129605e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.474154467170592e-06,287.4089050292969,294.1499938964844,281.9200439453125,281.0561218261719,283.7988586425781,281.3853454589844,286.79913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.020973442995455e-05,1.98386114789173e-05,3.711222120728053e-07,-2.599005529191345e-05,0.0,0.0,0.0,-0.0001069362479029,60.0,-0.1211925223469734,-0.0,-2.7845588682073874e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,1.8966519519381109e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.9972683276137104e-06,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.4751763046660926e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.997265599129605e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.474154467170592e-06,287.4089050292969,294.1499938964844,281.9200439453125,281.0561218261719,283.7988586425781,281.3853454589844,286.79913330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.020973442995455e-05,1.98386114789173e-05,3.711222120728053e-07,-2.599005529191345e-05,0.0,0.0,0.0,-0.0001069362479029,60.0,-0.1211925223469734,-0.0,-2.7845588682073874e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,6.499620894828695e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.844422273388773e-07,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,5.055269411968766e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,6.844413178441755e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.2466900847794022e-06,287.40875244140625,294.1499938964844,281.954345703125,281.08087158203125,283.798828125,281.38531494140625,286.7970886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.925737125129672e-06,6.798538379371166e-06,1.271989447104716e-07,-8.906578841560986e-06,0.0,0.0,0.0,-3.664630639832467e-05,60.0,-0.0526305548846721,-0.0,-3.27007084605091e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,6.499620894828695e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.844422273388773e-07,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,5.055269411968766e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,6.844413178441755e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.2466900847794022e-06,287.40875244140625,294.1499938964844,281.954345703125,281.08087158203125,283.798828125,281.38531494140625,286.7970886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.925737125129672e-06,6.798538379371166e-06,1.271989447104716e-07,-8.906578841560986e-06,0.0,0.0,0.0,-3.664630639832467e-05,60.0,-0.0526305548846721,-0.0,-3.27007084605091e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,3.3387942721674335e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,3.5159158073838626e-07,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,2.59684441061836e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,3.51591097569326e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,1.6677943222020986e-06,287.40875244140625,294.1499938964844,281.9710693359375,281.0933532714844,283.798828125,281.38531494140625,286.79608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.558025809979881e-06,3.4926360967801884e-06,6.538963503999184e-08,-4.575484126689844e-06,0.0,0.0,0.0,-1.8826627638190985e-05,60.0,-0.0334448367357254,-0.0,-8.628999749980829e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,1.505221831621384e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,1.5850730505917454e-07,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,1.1707301439400909e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,1.5850709189635381e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.518883080592786e-07,287.40875244140625,294.1499938964844,281.9875183105469,281.1059265136719,283.798828125,281.38531494140625,286.7951354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.604316025805019e-06,1.5747680208733073e-06,2.9548042235205685e-08,-2.062984094663989e-06,0.0,0.0,0.0,-8.488917956128716e-06,60.0,-0.0203995555639266,-0.0,-1.753808415768527e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,2.8426865306130367e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,2.993489678360106e-09,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.2109822861438033e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,2.993485681557217e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.4199785347557281e-08,287.4087219238281,294.1499938964844,282.0194091796875,281.1312866210937,283.7987976074219,281.3852844238281,286.79327392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.0078538770794694e-08,2.95641111591749e-08,5.144259462852574e-10,-3.8780179067998695e-08,0.0,0.0,0.0,-1.5916884876787665e-07,60.0,-0.0062543665990233,-0.0,-6.255169570628047e-17,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,2.8426865306130367e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,2.993489678360106e-09,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.2109822861438033e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,2.993485681557217e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.4199785347557281e-08,287.4087219238281,294.1499938964844,282.0194091796875,281.1312866210937,283.7987976074219,281.3852844238281,286.79327392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.0078538770794694e-08,2.95641111591749e-08,5.144259462852574e-10,-3.8780179067998695e-08,0.0,0.0,0.0,-1.5916884876787665e-07,60.0,-0.0062543665990233,-0.0,-6.255169570628047e-17,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.358533563422526e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,1.4306029971766776e-10,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,1.0566389430088916e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,1.4306010542863843e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,6.78614553439871e-10,287.4087219238281,294.1499938964844,282.04998779296875,281.1570129394531,283.7987976074219,281.3852844238281,286.7915344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.453194897749199e-09,1.3968741718883842e-09,5.632068422745107e-11,-1.894778334232683e-09,0.0,0.0,0.0,-7.683411240577698e-09,60.0,-0.0019753011874854,-0.0,-1.4286366898843762e-19,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.358533563422526e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,1.4306029971766776e-10,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,1.0566389430088916e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,1.4306010542863843e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,6.78614553439871e-10,287.4087219238281,294.1499938964844,282.04998779296875,281.1570129394531,283.7987976074219,281.3852844238281,286.7915344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.453194897749199e-09,1.3968741718883842e-09,5.632068422745107e-11,-1.894778334232683e-09,0.0,0.0,0.0,-7.683411240577698e-09,60.0,-0.0019753011874854,-0.0,-1.4286366898843762e-19,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,5.516004097927407e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,5.808625136438651e-09,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,4.290232613612943e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,5.808617586922082e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,2.7553539894142893e-08,287.4087219238281,294.1499938964844,282.0767517089844,281.18017578125,283.7987976074219,281.3852844238281,286.7898864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.877588549196846e-08,5.7693259947200224e-08,1.082624545567512e-09,-7.558946180097338e-08,0.0,0.0,0.0,-3.110035322606564e-07,60.0,-0.0007729260833002,-0.0,-2.3552134910210046e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,5.516004097927407e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,5.808625136438651e-09,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,4.290232613612943e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,5.808617586922082e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,2.7553539894142893e-08,287.4087219238281,294.1499938964844,282.0767517089844,281.18017578125,283.7987976074219,281.3852844238281,286.7898864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.877588549196846e-08,5.7693259947200224e-08,1.082624545567512e-09,-7.558946180097338e-08,0.0,0.0,0.0,-3.110035322606564e-07,60.0,-0.0007729260833002,-0.0,-2.3552134910210046e-16,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,8.419019081884471e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,8.865643508215727e-08,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,6.548137321260583e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,8.865631428989219e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,4.205467689644138e-07,287.4087219238281,294.1499938964844,282.0975036621094,281.1980895996094,283.7987976074219,281.3852844238281,286.7883605957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.970470162239508e-07,8.80553216120461e-07,1.6493791221705578e-08,-1.1536633337527746e-06,0.0,0.0,0.0,-4.746558261103928e-06,60.0,-0.0021696970798075,-0.0,-5.4866098372474e-14,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,8.419019081884471e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,8.865643508215727e-08,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,6.548137321260583e-08,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,8.865631428989219e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,4.205467689644138e-07,287.4087219238281,294.1499938964844,282.0975036621094,281.1980895996094,283.7987976074219,281.3852844238281,286.7883605957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.970470162239508e-07,8.80553216120461e-07,1.6493791221705578e-08,-1.1536633337527746e-06,0.0,0.0,0.0,-4.746558261103928e-06,60.0,-0.0021696970798075,-0.0,-5.4866098372474e-14,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,1.998369469902173e-07,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,2.104382019751938e-07,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,1.5542900655418634e-07,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,2.104379177580995e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.982253459384085e-07,287.4087219238281,294.1499938964844,282.10577392578125,281.2052001953125,283.7987976074219,281.3852844238281,286.78759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.129777612935868e-06,2.0906079498672625e-06,3.9169631094182484e-08,-2.7387156933400547e-06,0.0,0.0,0.0,-1.1269308743067086e-05,60.0,-0.0047298823483288,-0.0,-3.09123982921572e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,3.519581639466196e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,3.706293512095727e-07,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,2.737457123203058e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,3.706288680405123e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.758101120685751e-06,287.4087219238281,294.1499938964844,282.1127014160156,281.2111511230469,283.7987976074219,281.38531494140625,286.786865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.750324594875565e-06,3.681444923131494e-06,6.88796149006521e-08,-4.822963546757819e-06,0.0,0.0,0.0,-1.9844184862449765e-05,60.0,-0.0081372316926717,-0.0,-9.588776170646462e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,1.034589786286233e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,1.0894742672462598e-06,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,8.046823154472804e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,1.0894727893173697e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.167982180864783e-06,287.4086608886719,294.1499938964844,282.122802734375,281.2197265625,283.7987976074219,281.38531494140625,286.7855224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1023541446775198e-05,1.0821207979461178e-05,2.0233321151863493e-07,-1.4176689546729904e-05,0.0,0.0,0.0,-5.832916940562427e-05,60.0,-0.0247149188071489,-0.0,-8.285476471581177e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,1.034589786286233e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,1.0894742672462598e-06,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,8.046823154472804e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,1.0894727893173697e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.167982180864783e-06,287.4086608886719,294.1499938964844,282.122802734375,281.2197265625,283.7987976074219,281.38531494140625,286.7855224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1023541446775198e-05,1.0821207979461178e-05,2.0233321151863493e-07,-1.4176689546729904e-05,0.0,0.0,0.0,-5.832916940562427e-05,60.0,-0.0247149188071489,-0.0,-8.285476471581177e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
