time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,2.170477046092856e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,2.285619757458335e-06,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,1.6881516557987195e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,2.2856165742268786e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,1.0841965377039742e-05,287.40875244140625,294.1499938964844,282.1282653808594,281.2242431640625,283.798828125,281.3856811523437,286.78424072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.312650940439198e-05,2.270201366627589e-05,4.2449551074241764e-07,-2.974151357193477e-05,0.0,0.0,0.0,-0.0001223699364345,60.0,-0.0563252046704292,-0.0,-3.6466284852876285e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,2.170477046092856e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,2.285619757458335e-06,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,1.6881516557987195e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,2.2856165742268786e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,1.0841965377039742e-05,287.40875244140625,294.1499938964844,282.1282653808594,281.2242431640625,283.798828125,281.3856811523437,286.78424072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.312650940439198e-05,2.270201366627589e-05,4.2449551074241764e-07,-2.974151357193477e-05,0.0,0.0,0.0,-0.0001223699364345,60.0,-0.0563252046704292,-0.0,-3.6466284852876285e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,3.588205345295137e-06,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,3.778557584155351e-06,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.790831103993696e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.778552581934491e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.7923799532582052e-05,287.40899658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7988586425781,281.3865051269531,286.78302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.823258157353848e-05,3.753078271984123e-05,7.017961820565688e-07,-4.916839679935947e-05,0.0,0.0,0.0,-0.0002023010893026,60.0,-0.0986756309866905,-0.0,-9.966338865297075e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,3.588205345295137e-06,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,3.778557584155351e-06,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.790831103993696e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,3.778552581934491e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,1.7923799532582052e-05,287.40899658203125,294.1499938964844,282.1295166015625,281.22509765625,283.7988586425781,281.3865051269531,286.78302001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.823258157353848e-05,3.753078271984123e-05,7.017961820565688e-07,-4.916839679935947e-05,0.0,0.0,0.0,-0.0002023010893026,60.0,-0.0986756309866905,-0.0,-9.966338865297075e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,5.798140591650736e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,6.105728971306235e-06,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,4.509672635322204e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,6.105720331106568e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,2.896286605391652e-05,287.4095764160156,294.1499938964844,282.12701416015625,281.2226257324219,283.79888916015625,281.38848876953125,286.7818908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.177963950904086e-05,6.064560875529424e-05,1.1340323453623569e-06,-7.945069955894724e-05,0.0,0.0,0.0,-0.0003268963191658,60.0,-0.1626761704683303,-0.0,-2.6023072585701357e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,5.798140591650736e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,6.105728971306235e-06,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,4.509672635322204e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,6.105720331106568e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,2.896286605391652e-05,287.4095764160156,294.1499938964844,282.12701416015625,281.2226257324219,283.79888916015625,281.38848876953125,286.7818908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.177963950904086e-05,6.064560875529424e-05,1.1340323453623569e-06,-7.945069955894724e-05,0.0,0.0,0.0,-0.0003268963191658,60.0,-0.1626761704683303,-0.0,-2.6023072585701357e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,7.719710993114859e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,8.129237357934471e-06,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,6.004229817335727e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,8.12922644399805e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,3.856149123748765e-05,287.4101257324219,294.1499938964844,282.1244812011719,281.2203063964844,283.7989196777344,281.3904113769531,286.7813720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.225407509598881e-05,8.074422657955438e-05,1.5098455605766503e-06,-0.0001057815243257,0.0,0.0,0.0,-0.0004352332325652,60.0,-0.2148469537496566,-0.0,-4.6129966513319687e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,1.062618503056001e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,1.1189898032171186e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,8.26482482807478e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,1.1189883480255958e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,5.30799079569988e-05,287.4110717773437,294.1499938964844,282.1211853027344,281.21728515625,283.7988586425781,281.3935546875,286.78082275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001132225661422,0.0001111443343688,2.078229726976133e-06,-0.0001456081081414,0.0,0.0,0.0,-0.0005990976933389,60.0,-0.2907420098781585,-0.0,-8.740490553549304e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,1.916865949169733e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.01855473278556e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.4908982848282903e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.018552004301455e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.575127478456125e-05,287.4140625,294.1499938964844,282.1124572753906,281.2094116210937,283.79833984375,281.4034729003906,286.7798156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002042428968707,0.000200493945158,3.748946028281353e-06,-0.0002626635541673,0.0,0.0,0.0,-0.0010807164944708,60.0,-0.5143725872039795,-0.0,-2.844229074483451e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,1.916865949169733e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.01855473278556e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.4908982848282903e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.018552004301455e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.575127478456125e-05,287.4140625,294.1499938964844,282.1124572753906,281.2094116210937,283.79833984375,281.4034729003906,286.7798156738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002042428968707,0.000200493945158,3.748946028281353e-06,-0.0002626635541673,0.0,0.0,0.0,-0.0010807164944708,60.0,-0.5143725872039795,-0.0,-2.844229074483451e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,3.011456828971859e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,3.1712130294181406e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,2.342248262721114e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.171208663843572e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.0001504282699897,287.41827392578125,294.1499938964844,282.101318359375,281.1994323730469,283.7950134277344,281.41656494140625,286.7788391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003208731650374,0.0003149832482449,5.889917702006642e-06,-0.0004126537533011,0.0,0.0,0.0,-0.0016978469211608,60.0,-0.8447273373603821,-0.0,-7.019955283738e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,3.011456828971859e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,3.1712130294181406e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,2.342248262721114e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.171208663843572e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.0001504282699897,287.41827392578125,294.1499938964844,282.101318359375,281.1994323730469,283.7950134277344,281.41656494140625,286.7788391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003208731650374,0.0003149832482449,5.889917702006642e-06,-0.0004126537533011,0.0,0.0,0.0,-0.0016978469211608,60.0,-0.8447273373603821,-0.0,-7.019955283738e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,3.5148521419614553e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,3.701313107740134e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,2.7337784558767453e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,3.701308014569804e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.000175573863089,287.4218139648437,294.1499938964844,282.0881652832031,281.187744140625,283.7889404296875,281.428466796875,286.7779235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003874972462654,0.0003778448153752,9.652430890128016e-06,-0.0004924204549752,0.0,0.0,0.0,-0.002049276838079,60.0,-1.119885802268982,-0.0,-9.563019709446507e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,3.5148521419614553e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,3.701313107740134e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,2.7337784558767453e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,3.701308014569804e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.000175573863089,287.4218139648437,294.1499938964844,282.0881652832031,281.187744140625,283.7889404296875,281.428466796875,286.7779235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003874972462654,0.0003778448153752,9.652430890128016e-06,-0.0004924204549752,0.0,0.0,0.0,-0.002049276838079,60.0,-1.119885802268982,-0.0,-9.563019709446507e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.027324995258824e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.50621979427524e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.02126490068622e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.506206697551534e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004509328864514,287.4804992675781,294.1499938964844,282.0734558105469,281.1746826171875,283.8027038574219,281.4617614746094,286.77740478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0003893800603691,4.1641720599727705e-05,-0.0004310217918828,-0.0004863544891122,0.0,0.0,0.0,0.0019092452712357,60.0,-1.5093649625778198,-0.0,-6.308104616437049e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.027324995258824e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.50621979427524e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.02126490068622e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.506206697551534e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004509328864514,287.4804992675781,294.1499938964844,282.0734558105469,281.1746826171875,283.8027038574219,281.4617614746094,286.77740478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0003893800603691,4.1641720599727705e-05,-0.0004310217918828,-0.0004863544891122,0.0,0.0,0.0,0.0019092452712357,60.0,-1.5093649625778198,-0.0,-6.308104616437049e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,3.9655413274886087e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,4.175911089987494e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,3.084315176238306e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,4.1759056330192834e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0001980866945814,287.4792175292969,294.1499938964844,282.065673828125,281.16778564453125,283.7993469238281,281.46661376953125,286.7767639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004226773162372,0.0004148902371525,7.787074537191074e-06,-0.0005435110651887,0.0,0.0,0.0,-0.0022365162149071,60.0,-1.3991013765335083,-0.0,-1.2172665542209415e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,4.643825741368346e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,4.890178388450295e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,3.6118704883847386e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,4.890171840088442e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.000231968355365,287.48016357421875,294.1499938964844,282.05767822265625,281.16070556640625,283.7938537597656,281.4706726074219,286.7763061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005173764075152,0.0005034654750488,1.3910961570218204e-05,-0.0006550842081196,0.0,0.0,0.0,-0.0027357020881026,60.0,-1.4820772409439087,-0.0,-1.6692929705186543e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.004158346215263e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.481823508394882e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,7.003245991654694e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.481811139266938e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004497756599448,287.4815673828125,294.1499938964844,282.04119873046875,281.1461486816406,283.7760009765625,281.4881591796875,286.7754211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698091307654,0.0008854777552187,8.433133916696534e-05,-0.0010922743240371,0.0,0.0,0.0,-0.0051160035654902,60.0,-2.357928276062012,-0.0,-6.275766395447135e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.004158346215263e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.481823508394882e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,7.003245991654694e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.481811139266938e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004497756599448,287.4815673828125,294.1499938964844,282.04119873046875,281.1461486816406,283.7760009765625,281.4881591796875,286.7754211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698091307654,0.0008854777552187,8.433133916696534e-05,-0.0010922743240371,0.0,0.0,0.0,-0.0051160035654902,60.0,-2.357928276062012,-0.0,-6.275766395447135e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.022043377626689e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.500657324679196e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.01715616742149e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.500644955551252e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004506690602283,287.476318359375,294.1499938964844,282.0245361328125,281.1314392089844,283.74615478515625,281.5019226074219,286.7745361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009613138390704,0.0010521571384742,-9.08432702999562e-05,-0.0014889285666868,0.0,0.0,0.0,-0.0051114875823259,60.0,-3.0057365894317627,-0.0,-6.300718524698823e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.022043377626689e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.500657324679196e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,7.01715616742149e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.500644955551252e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004506690602283,287.476318359375,294.1499938964844,282.0245361328125,281.1314392089844,283.74615478515625,281.5019226074219,286.7745361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009613138390704,0.0010521571384742,-9.08432702999562e-05,-0.0014889285666868,0.0,0.0,0.0,-0.0051114875823259,60.0,-3.0057365894317627,-0.0,-6.300718524698823e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.031436638906598e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.510548989055678e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.024461956461892e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.510537347523496e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004511383012868,287.4710693359375,294.1499938964844,282.0080871582031,281.116943359375,283.7166748046875,281.5188903808594,286.7736511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009623150690458,0.0011439804220572,-0.000181665396667,-0.0017017632490023,0.0,0.0,0.0,-0.0051375576294958,60.0,-3.119908094406128,-0.0,-6.313841538485576e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.031436638906598e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.510548989055678e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.024461956461892e-05,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.510537347523496e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,0.0004511383012868,287.4710693359375,294.1499938964844,282.0080871582031,281.116943359375,283.7166748046875,281.5188903808594,286.7736511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009623150690458,0.0011439804220572,-0.000181665396667,-0.0017017632490023,0.0,0.0,0.0,-0.0051375576294958,60.0,-3.119908094406128,-0.0,-6.313841538485576e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.033310925588012e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.512522956356406e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.025920058367774e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.512510587228462e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004512319283094,287.4657897949219,294.1499938964844,281.9923095703125,281.10308837890625,283.6874389648437,281.53533935546875,286.772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009625141974538,0.0011622800957411,-0.0001997658982872,-0.0017441797535866,0.0,0.0,0.0,-0.0051427506841719,60.0,-3.145043134689331,-0.0,-6.31645846738138e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.033310925588012e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.512522956356406e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.025920058367774e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.512510587228462e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004512319283094,287.4657897949219,294.1499938964844,281.9923095703125,281.10308837890625,283.6874389648437,281.53533935546875,286.772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009625141974538,0.0011622800957411,-0.0001997658982872,-0.0017441797535866,0.0,0.0,0.0,-0.0051427506841719,60.0,-3.145043134689331,-0.0,-6.31645846738138e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.027789201354608e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.50670728343539e-05,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,7.021625060588121e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.506695641903208e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0004509560822043,287.463134765625,294.1499938964844,281.9848022460937,281.09649658203125,283.6729431152344,281.5423889160156,286.7722473144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000961925718002,0.0011082706041634,-0.0001463449589209,-0.00161899253726,0.0,0.0,0.0,-0.0051274192519485,60.0,-3.1513824462890625,-0.0,-6.30873628892914e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.026321640703828e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.505162597633898e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.020483462838456e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.505150956101716e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004508827987592,287.46051025390625,294.1499938964844,281.9776306152344,281.0902099609375,283.6584777832031,281.5489807128906,286.7717590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009617690811865,0.0010939122876152,-0.0001321432209806,-0.0015857117250561,0.0,0.0,0.0,-0.0051233423873782,60.0,-3.1563029289245605,-0.0,-6.306684241508266e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.047036292031407e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.52697591856122e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.036594615783542e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.526964277029036e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004519175272434,287.4393615722656,294.1499938964844,281.96453857421875,281.0787658691406,283.62127685546875,281.5627746582031,286.7706604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934029076248,0.0013195670908316,-0.000326164154103,-0.0020795764867216,0.0,0.0,0.0,-0.0053340513259172,60.0,-3.5170366764068604,-0.0,-6.335660884815297e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.047036292031407e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.52697591856122e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.036594615783542e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.526964277029036e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004519175272434,287.4393615722656,294.1499938964844,281.96453857421875,281.0787658691406,283.62127685546875,281.5627746582031,286.7706604003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934029076248,0.0013195670908316,-0.000326164154103,-0.0020795764867216,0.0,0.0,0.0,-0.0053340513259172,60.0,-3.5170366764068604,-0.0,-6.335660884815297e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.087814396480098e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.569917165208608e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.06831124261953e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.569905523676424e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004539545043371,287.43408203125,294.1499938964844,281.95343017578125,281.069091796875,283.5926818847656,281.5857238769531,286.7696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000968320062384,0.0016951357247307,-0.0007268156623467,-0.0029792697168886,0.0,0.0,0.0,-0.0052940133027732,60.0,-3.2561984062194824,-0.0,-6.392899365437188e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.087814396480098e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.569917165208608e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.06831124261953e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.569905523676424e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004539545043371,287.43408203125,294.1499938964844,281.95343017578125,281.069091796875,283.5926818847656,281.5857238769531,286.7696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000968320062384,0.0016951357247307,-0.0007268156623467,-0.0029792697168886,0.0,0.0,0.0,-0.0052940133027732,60.0,-3.2561984062194824,-0.0,-6.392899365437188e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.12083633011207e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.604691149434076e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.093994645401835e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.604679507901892e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004556040221359,287.4288330078125,294.1499938964844,281.9447631835937,281.06158447265625,283.5644836425781,281.6132507324219,286.7685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718385408632,0.0020179951097816,-0.001046156627126,-0.0037276102229952,0.0,0.0,0.0,-0.0053856670856475,60.0,-3.2220141887664795,-0.0,-6.43943920408674e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.12083633011207e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.604691149434076e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.093994645401835e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.604679507901892e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004556040221359,287.4288330078125,294.1499938964844,281.9447631835937,281.06158447265625,283.5644836425781,281.6132507324219,286.7685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718385408632,0.0020179951097816,-0.001046156627126,-0.0037276102229952,0.0,0.0,0.0,-0.0053856670856475,60.0,-3.2220141887664795,-0.0,-6.43943920408674e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.116965520661324e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.600614430382848e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.090983854141086e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.600602788850664e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004554106853902,287.4235534667969,294.1499938964844,281.9389953613281,281.0566711425781,283.5366516113281,281.638916015625,286.767333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009714263142086,0.0019801212474703,-0.001008694875054,-0.003639823757112,0.0,0.0,0.0,-0.0053749177604913,60.0,-3.2175981998443604,-0.0,-6.433970867192329e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.116965520661324e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.600614430382848e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,7.090983854141086e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.600602788850664e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004554106853902,287.4235534667969,294.1499938964844,281.9389953613281,281.0566711425781,283.5366516113281,281.638916015625,286.767333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009714263142086,0.0019801212474703,-0.001008694875054,-0.003639823757112,0.0,0.0,0.0,-0.0053749177604913,60.0,-3.2175981998443604,-0.0,-6.433970867192329e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.110259270528331e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.59355165832676e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,7.085767720127478e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.59354074439034e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004550756711978,287.4209289550781,294.1499938964844,281.93731689453125,281.0552978515625,283.5229187011719,281.650146484375,286.7667236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009707116405479,0.0019145309925079,-0.0009438193519599,-0.0034877955913543,0.0,0.0,0.0,-0.0053562987595796,60.0,-3.216076135635376,-0.0,-6.424506437952004e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.101752220885828e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.58459422690794e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.079151691868901e-05,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.584582585375756e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004546507552731,287.41827392578125,294.1499938964844,281.9365539550781,281.0547180175781,283.5092468261719,281.6605834960937,286.7660827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698053472675,0.0018313432810828,-0.0008615379338152,-0.0032949782907962,0.0,0.0,0.0,-0.0053326846100389,60.0,-3.214064598083496,-0.0,-6.41251318711511e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
