time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113220,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.08806687220931e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.570182737661526e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.068506965879351e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.570171823725104e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004539671645034,287.4130249023437,294.1499938964844,281.9378967285156,281.05615234375,283.4823303222656,281.6787414550781,286.7647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009683465468697,0.0016975050093606,-0.0007291585206985,-0.0029847607947885,0.0,0.0,0.0,-0.0052946889773011,60.0,-3.2083580493927,-0.0,-6.393240425950354e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.08806687220931e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.570182737661526e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.068506965879351e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.570171823725104e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004539671645034,287.4130249023437,294.1499938964844,281.9378967285156,281.05615234375,283.4823303222656,281.6787414550781,286.7647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009683465468697,0.0016975050093606,-0.0007291585206985,-0.0029847607947885,0.0,0.0,0.0,-0.0052946889773011,60.0,-3.2083580493927,-0.0,-6.393240425950354e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.089248487725854e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.57142619881779e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.069425919326022e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.571415284881368e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004540261579677,287.4078063964844,294.1499938964844,281.94342041015625,281.0613098144531,283.4559936523437,281.6954040527344,286.7633972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009684719261713,0.0017090289620682,-0.0007405569776892,-0.0030114718247205,0.0,0.0,0.0,-0.0052979593165218,60.0,-3.2032299041748047,-0.0,-6.394898832695617e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.089248487725854e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.57142619881779e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,7.069425919326022e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.571415284881368e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004540261579677,287.4078063964844,294.1499938964844,281.94342041015625,281.0613098144531,283.4559936523437,281.6954040527344,286.7633972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009684719261713,0.0017090289620682,-0.0007405569776892,-0.0030114718247205,0.0,0.0,0.0,-0.0052979593165218,60.0,-3.2032299041748047,-0.0,-6.394898832695617e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.10456874407828e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.587559179635718e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.081341027515009e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.587548265699296e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004547914431896,287.4025573730469,294.1499938964844,281.9536437988281,281.07061767578125,283.43023681640625,281.7131652832031,286.761962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701038943603,0.0018588021630421,-0.0008886983268894,-0.0033586248755455,0.0,0.0,0.0,-0.0053404760546982,60.0,-3.200059175491333,-0.0,-6.416470910153296e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.10456874407828e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.587559179635718e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.081341027515009e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.587548265699296e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.0004547914431896,287.4025573730469,294.1499938964844,281.9536437988281,281.07061767578125,283.43023681640625,281.7131652832031,286.761962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701038943603,0.0018588021630421,-0.0008886983268894,-0.0033586248755455,0.0,0.0,0.0,-0.0053404760546982,60.0,-3.200059175491333,-0.0,-6.416470910153296e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.122541814576834e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.606485400581732e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.09532032487914e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.606474486645312e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0004556892381515,287.3973083496094,294.1499938964844,281.9689636230469,281.0844421386719,283.4051513671875,281.73309326171875,286.7604675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009720186935737,0.002034515608102,-0.0010624967981129,-0.0037659017834812,0.0,0.0,0.0,-0.0053903572261333,60.0,-3.1959879398345947,-0.0,-6.441825206593421e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.122541814576834e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.606485400581732e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.09532032487914e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.606474486645312e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,0.0004556892381515,287.3973083496094,294.1499938964844,281.9689636230469,281.0844421386719,283.4051513671875,281.73309326171875,286.7604675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009720186935737,0.002034515608102,-0.0010624967981129,-0.0037659017834812,0.0,0.0,0.0,-0.0053903572261333,60.0,-3.1959879398345947,-0.0,-6.441825206593421e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.130227408604696e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.61457917583175e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.101298251654953e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.614568261895327e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004560731758829,287.3946838378906,294.1499938964844,281.9786682128906,281.0931701660156,283.39288330078125,281.7437438964844,286.7597045898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728375007398,0.0021096542477607,-0.0011368166888132,-0.0039400612004101,0.0,0.0,0.0,-0.005411687772721,60.0,-3.192807197570801,-0.0,-6.452683010138571e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.135549771599472e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.620183118386194e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.105437543941662e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.620172932045534e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004563390102703,287.3920593261719,294.1499938964844,281.9898376464844,281.1031799316406,283.3807678222656,281.7547912597656,286.7589416503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009734045597724,0.0021616809535771,-0.001188276335597,-0.0040606507100164,0.0,0.0,0.0,-0.0054264576174318,60.0,-3.188371658325196,-0.0,-6.460206236624799e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.13841649889946e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.62320264079608e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.107666897354648e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.62319172685966e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004564822302199,287.3868103027344,294.1499938964844,282.0166931152344,281.12725830078125,283.3572082519531,281.7774963378906,286.7573547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009737099171616,0.0021896893158555,-0.0012159793404862,-0.0041255694814026,0.0,0.0,0.0,-0.0054344092495739,60.0,-3.1743359565734863,-0.0,-6.464257751304103e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.13841649889946e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.62320264079608e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.107666897354648e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.62319172685966e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004564822302199,287.3868103027344,294.1499938964844,282.0166931152344,281.12725830078125,283.3572082519531,281.7774963378906,286.7573547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009737099171616,0.0021896893158555,-0.0012159793404862,-0.0041255694814026,0.0,0.0,0.0,-0.0054344092495739,60.0,-3.1743359565734863,-0.0,-6.464257751304103e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.13055264391005e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.614921145839617e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.101550727384165e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.614910959498955e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004560894449241,287.3815612792969,294.1499938964844,282.04998779296875,281.1570129394531,283.3345947265625,281.8002624511719,286.7557067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728719596751,0.0021127765066921,-0.0011399046052247,-0.0039472980424761,0.0,0.0,0.0,-0.0054125762544572,60.0,-3.152726173400879,-0.0,-6.453134204775779e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.13055264391005e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.614921145839617e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.101550727384165e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.614910959498955e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004560894449241,287.3815612792969,294.1499938964844,282.04998779296875,281.1570129394531,283.3345947265625,281.8002624511719,286.7557067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728719596751,0.0021127765066921,-0.0011399046052247,-0.0039472980424761,0.0,0.0,0.0,-0.0054125762544572,60.0,-3.152726173400879,-0.0,-6.453134204775779e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.11462921067141e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.59815297392197e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.089165592333302e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.598142059985548e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004552940081339,287.3763732910156,294.1499938964844,282.0881042480469,281.1910400390625,283.31298828125,281.8223571777344,286.7540283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711750899441,0.0019570523872971,-0.0009858773555606,-0.0035863537341356,0.0,0.0,0.0,-0.0053683700971305,60.0,-3.124422788619995,-0.0,-6.430641263932557e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.11462921067141e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.59815297392197e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,7.089165592333302e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.598142059985548e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,0.0004552940081339,287.3763732910156,294.1499938964844,282.0881042480469,281.1910400390625,283.31298828125,281.8223571777344,286.7540283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711750899441,0.0019570523872971,-0.0009858773555606,-0.0035863537341356,0.0,0.0,0.0,-0.0053683700971305,60.0,-3.124422788619995,-0.0,-6.430641263932557e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.096271969610824e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.578822209732608e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.07488798070699e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.578812023391949e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0004543770628515,287.37115478515625,294.1499938964844,282.1290588378906,281.2275390625,283.29248046875,281.8431396484375,286.7523193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692189632914,0.0017775417072698,-0.0008083226857706,-0.0031702741980552,0.0,0.0,0.0,-0.0053174109198153,60.0,-3.091635465621948,-0.0,-6.404761876410704e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.096271969610824e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.578822209732608e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,7.07488798070699e-05,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.578812023391949e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0004543770628515,287.37115478515625,294.1499938964844,282.1290588378906,281.2275390625,283.29248046875,281.8431396484375,286.7523193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692189632914,0.0017775417072698,-0.0008083226857706,-0.0031702741980552,0.0,0.0,0.0,-0.0053174109198153,60.0,-3.091635465621948,-0.0,-6.404761876410704e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.08770234673284e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.569797111907974e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.068222475936636e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.569786925567314e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004539489746093,287.3685607910156,294.1499938964844,282.1506042480469,281.2467041015625,283.2826538085937,281.8529968261719,286.7514343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009683055104687,0.0016937319887802,-0.000725426536519,-0.0029760154429823,0.0,0.0,0.0,-0.0052936184220016,60.0,-3.074352502822876,-0.0,-6.392697571300232e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.08117217477411e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.56292133196257e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.063143129926175e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.562911145621912e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004536228079814,287.3659973144531,294.1499938964844,282.1728210449219,281.2664489746094,283.27313232421875,281.8627014160156,286.75054931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009676096378825,0.0016298738773912,-0.0006622642395086,-0.0028280012775212,0.0,0.0,0.0,-0.0052754906937479,60.0,-3.056923151016236,-0.0,-6.383512385355061e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.07705325516872e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.558583406032994e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.05993952578865e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.558573947288096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004534170730039,287.36083984375,294.1499938964844,282.2193603515625,281.3077697753906,283.2548828125,281.8824462890625,286.7487487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671702864579,0.0015895771794021,-0.0006224068929441,-0.0027345991693437,0.0,0.0,0.0,-0.0052640498615801,60.0,-3.0227489471435547,-0.0,-6.377720040973145e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.07705325516872e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.558583406032994e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.05993952578865e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.558573947288096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004534170730039,287.36083984375,294.1499938964844,282.2193603515625,281.3077697753906,283.2548828125,281.8824462890625,286.7487487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009671702864579,0.0015895771794021,-0.0006224068929441,-0.0027345991693437,0.0,0.0,0.0,-0.0052640498615801,60.0,-3.0227489471435547,-0.0,-6.377720040973145e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.084120392799376e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.56602525548078e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.065435784170404e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.56601506914012e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004537700733635,287.3556823730469,294.1499938964844,282.26861572265625,281.3514099121094,283.2378234863281,281.9047546386719,286.7469177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009679229697212,0.0016586526762694,-0.0006907297065481,-0.0028947067912667,0.0,0.0,0.0,-0.0052836583927273,60.0,-2.9903509616851807,-0.0,-6.387651296790865e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.084120392799376e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.56602525548078e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,7.065435784170404e-05,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.56601506914012e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004537700733635,287.3556823730469,294.1499938964844,282.26861572265625,281.3514099121094,283.2378234863281,281.9047546386719,286.7469177246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009679229697212,0.0016586526762694,-0.0006907297065481,-0.0028947067912667,0.0,0.0,0.0,-0.0052836583927273,60.0,-2.9903509616851807,-0.0,-6.387651296790865e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.096360736293718e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.578914614394308e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.074956374708563e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.578905155649407e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004543815157376,287.3505249023437,294.1499938964844,282.3205261230469,281.3973083496094,283.22186279296875,281.93115234375,286.7450866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692268213257,0.0017783164512366,-0.0008090896299108,-0.003172070486471,0.0,0.0,0.0,-0.0053176279179751,60.0,-2.9586434364318848,-0.0,-6.404873431620217e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.096360736293718e-05,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.578914614394308e-05,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.074956374708563e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.578905155649407e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004543815157376,287.3505249023437,294.1499938964844,282.3205261230469,281.3973083496094,283.22186279296875,281.93115234375,286.7450866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692268213257,0.0017783164512366,-0.0008090896299108,-0.003172070486471,0.0,0.0,0.0,-0.0053176279179751,60.0,-2.9586434364318848,-0.0,-6.404873431620217e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.10385642782785e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.586808300809936e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.080785871949047e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.586798842065036e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004547559656202,287.34539794921875,294.1499938964844,282.37506103515625,281.44537353515625,283.2071228027344,281.961669921875,286.7431945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009700254886411,0.001851588836871,-0.0008815634064376,-0.0033419053070247,0.0,0.0,0.0,-0.0053384294733405,60.0,-2.925098896026612,-0.0,-6.415430675588142e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.10385642782785e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.586808300809936e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.080785871949047e-05,297.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.586798842065036e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004547559656202,287.34539794921875,294.1499938964844,282.37506103515625,281.44537353515625,283.2071228027344,281.961669921875,286.7431945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009700254886411,0.001851588836871,-0.0008815634064376,-0.0033419053070247,0.0,0.0,0.0,-0.0053384294733405,60.0,-2.925098896026612,-0.0,-6.415430675588142e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.104629862122238e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.587622480466962e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.08138759364374e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.587612294126302e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004547945572994,287.34283447265625,294.1499938964844,282.4032897949219,281.4702453613281,283.2002258300781,281.97784423828125,286.74224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701077942736,0.001859136391431,-0.0008890285971574,-0.0033593990374356,0.0,0.0,0.0,-0.0053405719809234,60.0,-2.9070029258728027,-0.0,-6.416519227059325e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.096550638787448e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.579114703228696e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.07510334905237e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.5791052444838e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004543910035863,287.3402709960937,294.1499938964844,282.43218994140625,281.49560546875,283.1936340332031,281.99346923828125,286.7413024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009692470775917,0.0017801310168579,-0.0008108839392662,-0.0031762758735567,0.0,0.0,0.0,-0.0053181452676653,60.0,-2.88684606552124,-0.0,-6.405134911346977e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.0673565864563e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.548371599521488e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,7.052397268125787e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.548362868372352e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004529327270574,287.3351745605469,294.1499938964844,282.4918212890625,281.54791259765625,283.1813659667969,282.0207214355469,286.7393798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661364019848,0.0014946557348594,-0.0005285192746669,-0.0025145835243165,0.0,0.0,0.0,-0.0052371062338352,60.0,-2.8410017490386963,-0.0,-6.364085436416644e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.0673565864563e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.548371599521488e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,7.052397268125787e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.548362868372352e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004529327270574,287.3351745605469,294.1499938964844,282.4918212890625,281.54791259765625,283.1813659667969,282.0207214355469,286.7393798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009661364019848,0.0014946557348594,-0.0005285192746669,-0.0025145835243165,0.0,0.0,0.0,-0.0052371062338352,60.0,-2.8410017490386963,-0.0,-6.364085436416644e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.036698611453176e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.516087447991596e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.028551772236824e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.516078716842458e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0004514013126026,287.3301086425781,294.1499938964844,282.5539855957031,281.6022644042969,283.1704406738281,282.041259765625,286.7374572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628695552237,0.0011948648607358,-0.0002319952909601,-0.0018197068711742,0.0,0.0,0.0,-0.0051520024426281,60.0,-2.7908997535705566,-0.0,-6.321119627727967e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.036698611453176e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.516087447991596e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.028551772236824e-05,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.516078716842458e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0004514013126026,287.3301086425781,294.1499938964844,282.5539855957031,281.6022644042969,283.1704406738281,282.041259765625,286.7374572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009628695552237,0.0011948648607358,-0.0002319952909601,-0.0018197068711742,0.0,0.0,0.0,-0.0051520024426281,60.0,-2.7908997535705566,-0.0,-6.321119627727967e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.018696437124164e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.49712994042784e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.01454991940409e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.497121209278704e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004505020624492,287.3250427246094,294.1499938964844,282.6185607910156,281.6585388183594,283.1607666015625,282.0566101074219,286.7355041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009609509143047,0.0010188171872869,-5.786628389614634e-05,-0.0014116502134129,0.0,0.0,0.0,-0.0051020253449678,60.0,-2.7407755851745605,-0.0,-6.295957177826494e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.018696437124164e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.49712994042784e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.01454991940409e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.497121209278704e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004505020624492,287.3250427246094,294.1499938964844,282.6185607910156,281.6585388183594,283.1607666015625,282.0566101074219,286.7355041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009609509143047,0.0010188171872869,-5.786628389614634e-05,-0.0014116502134129,0.0,0.0,0.0,-0.0051020253449678,60.0,-2.7407755851745605,-0.0,-6.295957177826494e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.019503340823576e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.497979044681416e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.015177106950432e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.497970313532278e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004505423712544,287.31036376953125,294.1499938964844,282.685546875,281.7167358398437,283.1464233398437,282.061279296875,286.7334899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199185926467,0.0010729726636782,-5.305406739353202e-05,-0.001478798687458,0.0,0.0,0.0,-0.0054108398035168,60.0,-2.984734296798706,-0.0,-6.297080545891731e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.019503340823576e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.497979044681416e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.015177106950432e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.497970313532278e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004505423712544,287.31036376953125,294.1499938964844,282.685546875,281.7167358398437,283.1464233398437,282.061279296875,286.7334899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010199185926467,0.0010729726636782,-5.305406739353202e-05,-0.001478798687458,0.0,0.0,0.0,-0.0054108398035168,60.0,-2.984734296798706,-0.0,-6.297080545891731e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
