time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.026263433042914e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.505097841611132e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.020435441518202e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.505089110461996e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004508800338953,287.307861328125,294.1499938964844,282.7199401855469,281.7465209960937,283.14227294921875,282.07110595703125,286.7325439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009617567411623,0.0010927770053967,-0.0001310202351305,-0.0015830801567062,0.0,0.0,0.0,-0.0051230201497673,60.0,-2.8063952922821045,-0.0,-6.306522237764511e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.026826592162251e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.505690832156688e-05,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.020873454166576e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.505682101007552e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004509081772994,287.30535888671875,294.1499938964844,282.7548828125,281.7767639160156,283.138916015625,282.0814819335937,286.7315673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009618166368454,0.0010982732055708,-0.0001364566123811,-0.0015958197182044,0.0,0.0,0.0,-0.0051245805807411,60.0,-2.710860013961792,-0.0,-6.307307387487526e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.021878213388844e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.500480518909173e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.017024472588673e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.500471787760034e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004506610275711,287.3003845214844,294.1499938964844,282.8265380859375,281.83856201171875,283.1332397460937,282.1019287109375,286.7295837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009612892172299,0.0010498716728761,-8.858249930199236e-05,-0.0014836309710517,0.0,0.0,0.0,-0.0051108403131365,60.0,-2.612625360488892,-0.0,-6.300392385583109e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.021878213388844e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.500480518909173e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.017024472588673e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.500471787760034e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004506610275711,287.3003845214844,294.1499938964844,282.8265380859375,281.83856201171875,283.1332397460937,282.1019287109375,286.7295837402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009612892172299,0.0010498716728761,-8.858249930199236e-05,-0.0014836309710517,0.0,0.0,0.0,-0.0051108403131365,60.0,-2.612625360488892,-0.0,-6.300392385583109e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.021119331009686e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.499680891167372e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.016434392426163e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.499672160018235e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004506231052801,287.29608154296875,294.1499938964844,282.90045166015625,281.9020690917969,283.1292724609375,282.12158203125,286.7276306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006238145288079,0.0007772090611979,-0.0001533945614937,-0.001186134526506,0.0,0.0,0.0,-0.0033520411234349,60.0,-2.280829668045044,-0.0,-6.299329413650412e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.021119331009686e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.499680891167372e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.016434392426163e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.499672160018235e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004506231052801,287.29608154296875,294.1499938964844,282.90045166015625,281.9020690917969,283.1292724609375,282.12158203125,286.7276306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006238145288079,0.0007772090611979,-0.0001533945614937,-0.001186134526506,0.0,0.0,0.0,-0.0033520411234349,60.0,-2.280829668045044,-0.0,-6.299329413650412e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,4.425572478794493e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,4.660344711737707e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,3.4421158488839865e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,4.66034070996102e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0002210662787547,287.30401611328125,294.1499938964844,282.9765930175781,281.9672546386719,283.1264953613281,282.1350402832031,286.7257080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007880745106376,0.0007117114728316,7.636300870217383e-05,-0.0008693453855812,0.0,0.0,0.0,-0.0041431467980146,60.0,-2.1889233589172363,-0.0,-1.5160452448981232e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,4.425572478794493e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,4.660344711737707e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,3.4421158488839865e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,4.66034070996102e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0002210662787547,287.30401611328125,294.1499938964844,282.9765930175781,281.9672546386719,283.1264953613281,282.1350402832031,286.7257080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007880745106376,0.0007117114728316,7.636300870217383e-05,-0.0008693453855812,0.0,0.0,0.0,-0.0041431467980146,60.0,-2.1889233589172363,-0.0,-1.5160452448981232e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,-2.3744467398501e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,-2.500408845662605e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,-1.846793929871637e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,-2.5004066628753208e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-0.0001186084118671,287.3198547363281,294.1499938964844,283.0549011230469,282.03399658203125,283.1453857421875,282.1705017089844,286.72381591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000832783000078,0.0006051714299246,0.0002276115992572,-0.0005765286041423,0.0,0.0,0.0,-0.0043144831433892,60.0,-1.7714155912399292,-0.0,-4.364133499024092e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,-2.3744467398501e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,-2.500408845662605e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,-1.846793929871637e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,-2.5004066628753208e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,-0.0001186084118671,287.3198547363281,294.1499938964844,283.0549011230469,282.03399658203125,283.1453857421875,282.1705017089844,286.72381591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000832783000078,0.0006051714299246,0.0002276115992572,-0.0005765286041423,0.0,0.0,0.0,-0.0043144831433892,60.0,-1.7714155912399292,-0.0,-4.364133499024092e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.007102926261723e-05,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.48492088355124e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.00553209753707e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.484912152402104e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004499229544308,287.3553161621094,294.1499938964844,283.0948486328125,282.0679626464844,283.15802001953125,282.1889343261719,286.7230834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001836019364418,0.0002952439826913,-0.0001116420535254,-0.0005039565730839,0.0,0.0,0.0,-0.0010289113270118,60.0,-1.529232144355774,-0.0,-6.279763908878523e-08,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.3290281862718984e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,3.505629865685478e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,2.589247014839202e-05,297.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,3.5056265915045515e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0001662916765781,287.35467529296875,294.1499938964844,283.1353454589844,282.102294921875,283.1590270996094,282.1959228515625,286.72198486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003547070373315,0.0003481961612123,6.510869752673898e-06,-0.0004561654350254,0.0,0.0,0.0,-0.0018768736626952,60.0,-1.168028473854065,-0.0,-8.578433075001612e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,3.280499731772579e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,3.4545271773822606e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,2.5515028028166853e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,3.454524266999215e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0001638675894355,287.3586730957031,294.1499938964844,283.21783447265625,282.1720275878906,283.1613464355469,282.2099914550781,286.72003173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000351786671672,0.000344889354892,6.89732178216218e-06,-0.0004513849562499,0.0,0.0,0.0,-0.0018612301209941,60.0,-0.898830771446228,-0.0,-8.330155232272318e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,3.280499731772579e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,3.4545271773822606e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,2.5515028028166853e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,3.454524266999215e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0001638675894355,287.3586730957031,294.1499938964844,283.21783447265625,282.1720275878906,283.1613464355469,282.2099914550781,286.72003173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000351786671672,0.000344889354892,6.89732178216218e-06,-0.0004513849562499,0.0,0.0,0.0,-0.0018612301209941,60.0,-0.898830771446228,-0.0,-8.330155232272318e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,2.990910434164107e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,3.149575422867201e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,2.32626625802368e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.149572512484156e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001494020107202,287.3614501953125,294.1499938964844,283.3023986816406,282.2431640625,283.1572265625,282.2197265625,286.7181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003166056121699,0.0003111998667009,5.405766387411859e-06,-0.0004081106744706,0.0,0.0,0.0,-0.0016754418611526,60.0,-0.7419688105583191,-0.0,-6.9243624167825155e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,2.990910434164107e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,3.149575422867201e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,2.32626625802368e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.149572512484156e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001494020107202,287.3614501953125,294.1499938964844,283.3023986816406,282.2431640625,283.1572265625,282.2197265625,286.7181396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003166056121699,0.0003111998667009,5.405766387411859e-06,-0.0004081106744706,0.0,0.0,0.0,-0.0016754418611526,60.0,-0.7419688105583191,-0.0,-6.9243624167825155e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,2.1906764231971465e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,2.306889655301348e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,1.7038611986208707e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,2.306887472514063e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0001094287072191,287.363525390625,294.1499938964844,283.3889465332031,282.315673828125,283.1595458984375,282.2332763671875,286.7163391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002334209711989,0.0002291353448526,4.285625436750706e-06,-0.0003001850564032,0.0,0.0,0.0,-0.0012351070763543,60.0,-0.6262093186378479,-0.0,-3.7147482867538875e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,2.1906764231971465e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,2.306889655301348e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,1.7038611986208707e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,2.306887472514063e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0001094287072191,287.363525390625,294.1499938964844,283.3889465332031,282.315673828125,283.1595458984375,282.2332763671875,286.7163391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002334209711989,0.0002291353448526,4.285625436750706e-06,-0.0003001850564032,0.0,0.0,0.0,-0.0012351070763543,60.0,-0.6262093186378479,-0.0,-3.7147482867538875e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,1.407383842888521e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,1.4820441720075904e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,1.0946330803562889e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,1.482042898715008e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.030166307231411e-05,287.3664245605469,294.1499938964844,283.4774475097656,282.389404296875,283.1608581542969,282.2420349121094,286.714599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001406302762916,0.0001398726162733,7.576500706818479e-07,-0.0001851023698691,0.0,0.0,0.0,-0.0007449118420481,60.0,-0.4236628115177154,-0.0,-1.5331973468590832e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,1.407383842888521e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,1.4820441720075904e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,1.0946330803562889e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,1.482042898715008e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.030166307231411e-05,287.3664245605469,294.1499938964844,283.4774475097656,282.389404296875,283.1608581542969,282.2420349121094,286.714599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001406302762916,0.0001398726162733,7.576500706818479e-07,-0.0001851023698691,0.0,0.0,0.0,-0.0007449118420481,60.0,-0.4236628115177154,-0.0,-1.5331973468590832e-09,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,1.0362812645325905e-05,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,1.0912549441854937e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,8.059973879426252e-06,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,1.0912539437413216e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,5.176433842279948e-05,287.36676025390625,294.1499938964844,283.5223999023437,282.4267578125,283.1612243652344,282.2443542480469,286.7137451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001104184775613,0.0001083910683519,2.0274085272831144e-06,-0.0001420005282852,0.0,0.0,0.0,-0.0005842600949108,60.0,-0.3384142518043518,-0.0,-8.312433519286341e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.75645730755059e-06,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,8.167929991031997e-06,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,6.032807050360134e-06,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,8.167922715074383e-06,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,3.874507092405111e-05,287.3671875,294.1499938964844,283.5678405761719,282.4643859863281,283.16143798828125,282.245849609375,286.7129211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.264973439509049e-05,8.113167132250965e-05,1.5180588661678485e-06,-0.0001062881128746,0.0,0.0,0.0,-0.0004373263800516,60.0,-0.2619715332984924,-0.0,-4.656930951973948e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,4.703203558165114e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,4.952703875460429e-06,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,3.6580513551598415e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,4.95269932798692e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,2.3493452317779884e-05,287.3676452636719,294.1499938964844,283.6600646972656,282.5404968261719,283.16168212890625,282.2473449707031,286.7113037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.011376197217032e-05,4.919361526845023e-05,9.201467605635116e-07,-6.444743485189974e-05,0.0,0.0,0.0,-0.0002651682007126,60.0,-0.1558176875114441,-0.0,-1.7122236961597534e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,4.703203558165114e-06,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,4.952703875460429e-06,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,3.6580513551598415e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,4.95269932798692e-06,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,2.3493452317779884e-05,287.3676452636719,294.1499938964844,283.6600646972656,282.5404968261719,283.16168212890625,282.2473449707031,286.7113037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.011376197217032e-05,4.919361526845023e-05,9.201467605635116e-07,-6.444743485189974e-05,0.0,0.0,0.0,-0.0002651682007126,60.0,-0.1558176875114441,-0.0,-1.7122236961597534e-10,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,3.2644145449012285e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,3.437588475208031e-06,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,2.538991793699097e-06,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,3.4375855193502503e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,1.6306410543620586e-05,287.3677673339844,294.1499938964844,283.7541198730469,282.61767578125,283.1617431640625,282.2480163574219,286.70977783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.4782930015353486e-05,3.4144308301620185e-05,6.386228506016778e-07,-4.473172884900123e-05,0.0,0.0,0.0,-0.0001840477925725,60.0,-0.0991458371281623,-0.0,-8.248662863863386e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,3.2644145449012285e-06,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,3.437588475208031e-06,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,2.538991793699097e-06,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,3.4375855193502503e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,1.6306410543620586e-05,287.3677673339844,294.1499938964844,283.7541198730469,282.61767578125,283.1617431640625,282.2480163574219,286.70977783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.4782930015353486e-05,3.4144308301620185e-05,6.386228506016778e-07,-4.473172884900123e-05,0.0,0.0,0.0,-0.0001840477925725,60.0,-0.0991458371281623,-0.0,-8.248662863863386e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,2.171762616853812e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,2.2869724034535466e-06,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,1.6891506220417796e-06,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,2.286970584464143e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,1.0848392776097173e-05,287.36785888671875,294.1499938964844,283.8499450683594,282.69586181640625,283.16180419921875,282.2483215332031,286.70831298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.314062112418469e-05,2.271575613121968e-05,4.248657035077486e-07,-2.9759361495962366e-05,0.0,0.0,0.0,-0.0001224445441039,60.0,-0.0640813708305358,-0.0,-3.650880639471943e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,2.171762616853812e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,2.2869724034535466e-06,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,1.6891506220417796e-06,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,2.286970584464143e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,1.0848392776097173e-05,287.36785888671875,294.1499938964844,283.8499450683594,282.69586181640625,283.16180419921875,282.2483215332031,286.70831298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.314062112418469e-05,2.271575613121968e-05,4.248657035077486e-07,-2.9759361495962366e-05,0.0,0.0,0.0,-0.0001224445441039,60.0,-0.0640813708305358,-0.0,-3.650880639471943e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.143867621067329e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,1.2045486528222682e-06,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,8.896757890397566e-07,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.204547515953891e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,5.713849532185122e-06,287.3678283691406,294.1499938964844,283.947509765625,282.7749938964844,283.16180419921875,282.2483825683594,286.7069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.2188269465696068e-05,1.1964451005042063e-05,2.2381924225101105e-07,-1.5674364476581104e-05,0.0,0.0,0.0,-6.44920946797356e-05,60.0,-0.0374755226075649,-0.0,-1.0128017348398632e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.143867621067329e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,1.2045486528222682e-06,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,8.896757890397566e-07,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.204547515953891e-06,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,5.713849532185122e-06,287.3678283691406,294.1499938964844,283.947509765625,282.7749938964844,283.16180419921875,282.2483825683594,286.7069091796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.2188269465696068e-05,1.1964451005042063e-05,2.2381924225101105e-07,-1.5674364476581104e-05,0.0,0.0,0.0,-6.44920946797356e-05,60.0,-0.0374755226075649,-0.0,-1.0128017348398632e-11,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,7.355588991231343e-07,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.745795755909057e-07,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,5.721020102100738e-07,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.745788934698794e-07,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,3.6742653719556975e-06,287.3678283691406,294.1499938964844,283.9969177246094,282.8149108886719,283.16180419921875,282.2484130859375,286.70623779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.838090823497623e-06,7.6940823419136e-06,1.440084105297501e-07,-1.0079707863042133e-05,0.0,0.0,0.0,-4.147384606767446e-05,60.0,-0.0267469938844442,-0.0,-4.188011482747499e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,4.444682417670265e-07,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,4.680468350670708e-07,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,3.4569791296235053e-07,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,4.680464371631388e-07,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,2.2202086711331503e-06,287.3678283691406,294.1499938964844,284.0467224121094,282.8550109863281,283.16180419921875,282.2484130859375,286.7055969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.736502432933776e-06,4.6494315029121935e-06,8.707100107585577e-08,-6.090971510275267e-06,0.0,0.0,0.0,-2.506232704035937e-05,60.0,-0.018494265154004,-0.0,-1.5291652492865904e-12,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.9888682345481362e-07,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,2.094375730621323e-07,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,1.5468992842215814e-07,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,2.09437388321021e-07,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.934798299582326e-07,287.3678283691406,294.1499938964844,284.1029968261719,282.9001770019531,283.16180419921875,282.2484130859375,286.70489501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.119279770340654e-06,2.080334525089711e-06,3.89451315641054e-08,-2.725415015447652e-06,0.0,0.0,0.0,-1.1213793186470866e-05,60.0,-0.0109844412654638,-0.0,-3.061857408240276e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.17922581921448e-07,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,1.2417825701049878e-07,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.17176663506325e-08,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,1.241781575345158e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,5.890471470593184e-07,287.3678283691406,294.1499938964844,284.1475524902344,282.93585205078125,283.16180419921875,282.2484130859375,286.704345703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.2565694760269253e-06,1.2334933217061916e-06,2.3076166755231498e-08,-1.615933001630765e-06,0.0,0.0,0.0,-6.648915586993098e-06,60.0,-0.0078823734074831,-0.0,-1.0763832452307181e-13,0.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39892578125,0.0,0.050000000745058,1.2549283390228538e-08,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.050000000745058,1.3215010419287413e-08,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.050000000745058,9.76056480084253e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.050000000745058,1.3214998872967954e-08,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.050000000745058,6.268620467153596e-08,287.3678283691406,291.1499938964844,284.25,283.0174255371094,283.16180419921875,282.2484130859375,286.70318603515625,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-1.3374685181588577e-07,1.312949109433248e-07,2.4519297703307075e-09,-1.719769784358505e-07,0.0,0.0,0.0,-7.076887413859367e-07,60.0,-0.0028633379843086,-0.0,-1.2190198538978801e-15,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39892578125,0.0,0.050000000745058,1.2549283390228538e-08,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.050000000745058,1.3215010419287413e-08,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.050000000745058,9.76056480084253e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.050000000745058,1.3214998872967954e-08,297.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.050000000745058,6.268620467153596e-08,287.3678283691406,291.1499938964844,284.25,283.0174255371094,283.16180419921875,282.2484130859375,286.70318603515625,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-1.3374685181588577e-07,1.312949109433248e-07,2.4519297703307075e-09,-1.719769784358505e-07,0.0,0.0,0.0,-7.076887413859367e-07,60.0,-0.0028633379843086,-0.0,-1.2190198538978801e-15,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.6334595084190369,0.050000000745058,0.0408449210226535,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.949951171875,0.6334595084190369,0.050000000745058,0.0430116765201091,297.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.6334595084190369,0.050000000745058,0.0317682810127735,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.6334595084190369,0.050000000745058,0.0430116690695285,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.6334595084190369,0.050000000745058,0.2040288001298904,286.8799133300781,291.1499938964844,284.3018493652344,283.05841064453125,291.5283508300781,294.5443420410156,286.7849426269531,1.0,0.1096866130828857,0.0109606003388762,0.6499999761581421,1.0,1.0,-0.4348401725292206,0.1722564101219177,0.2625837624073028,0.0392190217971801,0.0,0.0,0.0,10.25167465209961,60.0,719.4639892578125,-0.0,12.27504539489746,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.6309710144996643,0.050000000745058,0.0452349744737148,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.6309710144996643,0.050000000745058,0.0476346090435981,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.6309710144996643,0.050000000745058,0.0351827591657638,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932922363281,0.6309710144996643,0.050000000745058,0.0476346090435981,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933532714844,0.6309710144996643,0.050000000745058,0.2259580641984939,287.1358642578125,291.1499938964844,284.35418701171875,283.0994873046875,292.5123291015625,297.6980285644531,287.51446533203125,1.0,0.1210554167628288,0.0219212006777524,0.6499999761581421,1.0,1.0,-0.4819886982440948,0.1905555725097656,0.2914331257343292,0.0458129718899726,0.0,0.0,0.0,12.560625076293944,60.0,1455.586181640625,-0.0,16.670236587524414,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
