time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0456814467906951,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0481047630310058,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0355300121009349,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0481047630310058,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.2281882762908935,288.40216064453125,291.1499938964844,284.4602355957031,283.1817932128906,292.5256652832031,297.8023986816406,288.63482666015625,1.0,0.1405431181192398,0.0438424013555049,0.6499999761581421,1.0,1.0,-0.4867448508739471,0.1923983842134475,0.2943464815616607,0.0465104319155216,0.0,0.0,0.0,20.06030464172364,60.0,1416.890869140625,-0.0,23.17081451416016,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0456814467906951,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0481047630310058,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0355300121009349,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.0481047630310058,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.5708371996879578,0.050000000745058,0.2281882762908935,288.40216064453125,291.1499938964844,284.4602355957031,283.1817932128906,292.5256652832031,297.8023986816406,288.63482666015625,1.0,0.1405431181192398,0.0438424013555049,0.6499999761581421,1.0,1.0,-0.4867448508739471,0.1923983842134475,0.2943464815616607,0.0465104319155216,0.0,0.0,0.0,20.06030464172364,60.0,1416.890869140625,-0.0,23.17081451416016,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.5491563677787781,0.050000000745058,0.0458185188472271,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.5491563677787781,0.050000000745058,0.0482491068542003,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.5491563677787781,0.050000000745058,0.0356366261839866,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.5491563677787781,0.050000000745058,0.0482491068542003,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.5491563677787781,0.050000000745058,0.228872999548912,288.8367004394531,291.1499938964844,284.513916015625,283.2229919433594,292.5299377441406,297.77398681640625,289.0380859375,1.0,0.1489402204751968,0.0548030026257038,0.6499999761581421,1.0,1.0,-0.4882054626941681,0.1929666250944137,0.2952388525009155,0.046719703823328,0.0,0.0,0.0,23.72102928161621,60.0,1287.4769287109375,-0.0,26.31949043273925,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5324350595474243,0.050000000745058,0.0459494143724441,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5324350595474243,0.050000000745058,0.0483869463205337,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5324350595474243,0.050000000745058,0.0357384346425533,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5324350595474243,0.050000000745058,0.0483869463205337,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.5324350595474243,0.050000000745058,0.2295268476009369,289.2231750488281,291.1499938964844,284.5679931640625,283.26416015625,292.53765869140625,297.7506103515625,289.40753173828125,1.0,0.156498447060585,0.2438250184059143,0.6499999761581421,1.0,1.0,-0.4896002411842346,0.1935091316699981,0.296091079711914,0.0469202399253845,0.0,0.0,0.0,27.22124290466309,60.0,1162.0975341796875,-0.0,29.347291946411133,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0461882725358009,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0486384741961956,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0359242111444473,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0486384741961956,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.2307199835777282,289.9066467285156,291.1499938964844,284.67730712890625,283.34649658203125,292.5615539550781,297.7174377441406,290.0618591308594,1.0,0.1693351566791534,0.6218690276145935,0.6499999761581421,1.0,1.0,-0.4921453893184662,0.1944988220930099,0.297646552324295,0.0472879372537136,0.0,0.0,0.0,33.60837936401367,60.0,937.8568115234376,-0.0,34.91602325439453,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0461882725358009,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0486384741961956,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0359242111444473,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.0486384741961956,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751525878906,0.5096348524093628,0.050000000745058,0.2307199835777282,289.9066467285156,291.1499938964844,284.67730712890625,283.34649658203125,292.5615539550781,297.7174377441406,290.0618591308594,1.0,0.1693351566791534,0.6218690276145935,0.6499999761581421,1.0,1.0,-0.4921453893184662,0.1944988220930099,0.297646552324295,0.0472879372537136,0.0,0.0,0.0,33.60837936401367,60.0,937.8568115234376,-0.0,34.91602325439453,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0463922619819641,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0488532856106758,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0360828712582588,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0488532856106758,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.2317389547824859,290.4802551269531,291.1499938964844,284.7879943847656,283.4286499023437,292.5942687988281,297.6982421875,290.6085510253906,1.0,0.1795074492692947,0.9999130964279176,0.6499999761581421,1.0,1.0,-0.4943191409111023,0.195343792438507,0.2989753484725952,0.0476037859916687,0.0,0.0,0.0,39.06322860717773,60.0,750.825439453125,-0.0,39.71657180786133,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0463922619819641,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0488532856106758,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0360828712582588,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.0488532856106758,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541320800781,0.4955104291439056,0.050000000745058,0.2317389547824859,290.4802551269531,291.1499938964844,284.7879943847656,283.4286499023437,292.5942687988281,297.6982421875,290.6085510253906,1.0,0.1795074492692947,0.9999130964279176,0.6499999761581421,1.0,1.0,-0.4943191409111023,0.195343792438507,0.2989753484725952,0.0476037859916687,0.0,0.0,0.0,39.06322860717773,60.0,750.825439453125,-0.0,39.71657180786133,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.046561237424612,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0490312241017818,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0362142957746982,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0490312241017818,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.2325830161571502,290.95367431640625,290.6499938964844,284.8999328613281,283.510498046875,292.632080078125,297.68878173828125,291.058349609375,1.0,0.1874817758798599,0.9999478459358216,0.6499999761581421,0.9963005781173706,1.0,-0.4961197674274444,0.1960924714803695,0.3000273108482361,0.0479154027998447,0.0,0.0,0.0,43.58174514770508,48.0,598.3668212890625,-0.0,43.72425842285156,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.046561237424612,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0490312241017818,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0362142957746982,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.0490312241017818,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.4858162105083465,0.050000000745058,0.2325830161571502,290.95367431640625,290.6499938964844,284.8999328613281,283.510498046875,292.632080078125,297.68878173828125,291.058349609375,1.0,0.1874817758798599,0.9999478459358216,0.6499999761581421,0.9963005781173706,1.0,-0.4961197674274444,0.1960924714803695,0.3000273108482361,0.0479154027998447,0.0,0.0,0.0,43.58174514770508,48.0,598.3668212890625,-0.0,43.72425842285156,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0466036386787891,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0490758754312992,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0362472757697105,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0490758754312992,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.2327948212623596,291.33935546875,290.1499938964844,285.012939453125,283.5918884277344,292.6737976074219,297.68585205078125,291.424072265625,1.0,0.188940167427063,0.9999825954437256,0.6499999761581421,0.9926010966300964,1.0,-0.4965719580650329,0.196319043636322,0.3002529144287109,0.0480363368988037,0.0,0.0,0.0,44.71567153930664,36.0,475.999755859375,-0.0,44.73443603515625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0466036386787891,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0490758754312992,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0362472757697105,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.0490758754312992,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4835155308246612,0.050000000745058,0.2327948212623596,291.33935546875,290.1499938964844,285.012939453125,283.5918884277344,292.6737976074219,297.68585205078125,291.424072265625,1.0,0.188940167427063,0.9999825954437256,0.6499999761581421,0.9926010966300964,1.0,-0.4965719580650329,0.196319043636322,0.3002529144287109,0.0480363368988037,0.0,0.0,0.0,44.71567153930664,36.0,475.999755859375,-0.0,44.73443603515625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.4847480058670044,0.050000000745058,0.0465808622539043,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.4847480058670044,0.050000000745058,0.0490518920123577,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.4847480058670044,0.050000000745058,0.036229558289051,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.4847480058670044,0.050000000745058,0.0490518920123577,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.4847480058670044,0.050000000745058,0.2326810508966446,291.5032653808594,290.1499938964844,285.0697937011719,283.63238525390625,292.6957092285156,297.6861267089844,291.5794372558594,1.0,0.1877317726612091,1.0,0.6499999761581421,0.9907513856887816,1.0,-0.4963293075561523,0.1962508410215377,0.3000784814357757,0.0480281636118888,0.0,0.0,0.0,44.10665893554688,36.0,424.8255310058594,-0.0,44.191680908203125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.4872660040855407,0.050000000745058,0.0465348213911056,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.4872660040855407,0.050000000745058,0.0490034073591232,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.4872660040855407,0.050000000745058,0.0361937507987022,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.4872660040855407,0.050000000745058,0.0490034073591232,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6365966796875,0.4872660040855407,0.050000000745058,0.2324510663747787,291.6506042480469,289.6499938964844,285.1268615722656,283.6727294921875,292.7181701660156,297.687255859375,291.7191467285156,1.0,0.1854393184185028,1.0,0.6499999761581421,0.9888306856155396,1.0,-0.4958387911319732,0.1960875838994979,0.2997512221336365,0.0479849465191364,0.0,0.0,0.0,42.87548828125,25.0,379.55181884765625,-0.0,43.09601593017578,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8055419921875,0.4919841289520263,0.050000000745058,0.0464513748884201,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8055419921875,0.4919841289520263,0.050000000745058,0.0489155314862728,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8055419921875,0.4919841289520263,0.050000000745058,0.0361288450658321,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8055419921875,0.4919841289520263,0.050000000745058,0.0489155314862728,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8055419921875,0.4919841289520263,0.050000000745058,0.232034221291542,291.8177795410156,289.6499938964844,285.2001953125,283.7240905761719,292.7474975585937,297.6896057128906,291.8777770996094,1.0,0.1813344210386276,1.0,0.6499999761581421,0.9863721132278442,1.0,-0.4949496686458587,0.1957776397466659,0.299172043800354,0.0478918552398681,0.0,0.0,0.0,40.64404296875,25.0,329.31695556640625,-0.0,41.115509033203125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.4953936040401459,0.050000000745058,0.0463941693305969,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.4953936040401459,0.050000000745058,0.0488552935421466,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.4953936040401459,0.050000000745058,0.0360843539237976,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.4953936040401459,0.050000000745058,0.0488552935421466,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.4953936040401459,0.050000000745058,0.2317484766244888,291.9026794433594,289.1499938964844,285.2415466308594,283.7528381347656,292.7642517089844,297.6912841796875,291.9583740234375,1.0,0.1784818470478058,1.0,0.6499999761581421,0.9849892258644104,1.0,-0.4943403303623199,0.195561021566391,0.2987793087959289,0.0478238873183727,0.0,0.0,0.0,39.114356994628906,25.0,304.4105224609375,-0.0,39.76182556152344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0462820380926132,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0487372167408466,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0359971411526203,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0487372167408466,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.2311883717775344,292.1076354980469,288.6499938964844,285.3568725585937,283.8321228027344,292.8114929199219,297.6968994140625,292.1533203125,1.0,0.1731109768152237,1.0,0.6499999761581421,0.9811477661132812,1.0,-0.4931451976299286,0.1951546967029571,0.2979905009269714,0.0477066412568092,0.0,0.0,0.0,36.11591339111328,25.0,246.8547821044922,-0.0,37.11774063110352,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0462820380926132,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0487372167408466,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0359971411526203,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.0487372167408466,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.09832763671875,0.5026895999908447,0.050000000745058,0.2311883717775344,292.1076354980469,288.6499938964844,285.3568725585937,283.8321228027344,292.8114929199219,297.6968994140625,292.1533203125,1.0,0.1731109768152237,1.0,0.6499999761581421,0.9811477661132812,1.0,-0.4931451976299286,0.1951546967029571,0.2979905009269714,0.0477066412568092,0.0,0.0,0.0,36.11591339111328,25.0,246.8547821044922,-0.0,37.11774063110352,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0461972765624523,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0486479550600051,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0359312146902084,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0486479550600051,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.2307649552822113,292.27587890625,288.1499938964844,285.4726257324219,283.9104309082031,292.8516540527344,297.7032775878906,292.3133850097656,1.0,0.1688150912523269,1.0,0.6499999761581421,0.9557640552520752,1.0,-0.4922419488430023,0.1952200829982757,0.2970218658447265,0.0479900687932968,0.0,0.0,0.0,33.849342346191406,25.0,201.4310760498047,-0.0,35.12736511230469,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0461972765624523,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0486479550600051,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0359312146902084,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.0486479550600051,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.5089277625083923,0.050000000745058,0.2307649552822113,292.27587890625,288.1499938964844,285.4726257324219,283.9104309082031,292.8516540527344,297.7032775878906,292.3133850097656,1.0,0.1688150912523269,1.0,0.6499999761581421,0.9557640552520752,1.0,-0.4922419488430023,0.1952200829982757,0.2970218658447265,0.0479900687932968,0.0,0.0,0.0,33.849342346191406,25.0,201.4310760498047,-0.0,35.12736511230469,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0461310930550098,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0485782623291015,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0358797386288642,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0485782623291015,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.2304343581199646,292.41375732421875,287.6499938964844,285.5886535644531,283.9876708984375,292.888916015625,297.7098693847656,292.44464111328125,1.0,0.1653763651847839,1.0,0.6499999761581421,0.930380403995514,1.0,-0.4915366768836975,0.195462554693222,0.2960741221904754,0.048402190208435,0.0,0.0,0.0,32.0796012878418,25.0,165.40049743652344,-0.0,33.578250885009766,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0461310930550098,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0485782623291015,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0358797386288642,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.0485782623291015,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.407470703125,0.5143500566482544,0.050000000745058,0.2304343581199646,292.41375732421875,287.6499938964844,285.5886535644531,283.9876708984375,292.888916015625,297.7098693847656,292.44464111328125,1.0,0.1653763651847839,1.0,0.6499999761581421,0.930380403995514,1.0,-0.4915366768836975,0.195462554693222,0.2960741221904754,0.048402190208435,0.0,0.0,0.0,32.0796012878418,25.0,165.40049743652344,-0.0,33.578250885009766,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47540283203125,0.702852725982666,0.1530303508043289,0.1007276475429534,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.46759033203125,0.5277020335197449,0.050000000745058,0.0484318062663078,297.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46759033203125,0.5277020335197449,0.050000000745058,0.0357715673744678,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.46759033203125,0.5277020335197449,0.050000000745058,0.0484318062663078,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.46759033203125,0.5277020335197449,0.050000000745058,0.2297396212816238,292.474365234375,287.6499938964844,285.6467590332031,284.0258483886719,292.9098815917969,297.71343994140625,292.504150390625,1.0,0.1646744906902313,1.0,0.6499999761581421,0.9176885485649108,1.0,-0.5556973814964294,0.2209779769182205,0.3347193896770477,0.0584086552262306,0.0,0.0,0.0,28.85510635375977,25.0,156.3541717529297,-0.0,37.03638458251953,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520324707031,0.8066474199295044,0.1531129330396652,0.1366731077432632,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5361633300781,0.5519962906837463,0.050000000745058,0.0482278354465961,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477600097656,0.7427535653114319,0.1450493335723877,0.0830447897315025,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5361633300781,0.5519962906837463,0.050000000745058,0.0482278354465961,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5361633300781,0.5519962906837463,0.050000000745058,0.2287720739841461,292.54718017578125,287.1499938964844,285.7048645019531,284.0636901855469,292.8982849121094,297.7173767089844,292.5764465332031,1.0,0.16530342400074,1.0,0.6499999761581421,0.8274738788604736,1.0,-0.6539292335510254,0.2629642486572265,0.3909650146961212,0.0807017609477043,0.0,0.0,0.0,24.52574348449707,28.0,155.95339965820312,-0.0,43.17779159545898,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.8167221546173096,0.1556316465139389,0.1398108005523681,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.0482034124433994,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.801460862159729,0.1466062813997268,0.1027223914861679,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.0482034124433994,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.2286562323570251,292.6371765136719,286.6499938964844,285.821044921875,284.1383361816406,292.5119934082031,297.7222900390625,292.63409423828125,1.0,0.1673668920993805,1.0,0.6499999761581421,0.6470444202423096,1.0,-0.6811445951461792,0.3021564185619354,0.3789881765842438,0.1151233986020088,0.0,0.0,0.0,24.16653823852539,25.0,23.0753173828125,-0.0,45.96942901611328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.8167221546173096,0.1556316465139389,0.1398108005523681,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.0482034124433994,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6373596191406,0.801460862159729,0.1466062813997268,0.1027223914861679,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.0482034124433994,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.634765625,0.5554165244102478,0.050000000745058,0.2286562323570251,292.6371765136719,286.6499938964844,285.821044921875,284.1383361816406,292.5119934082031,297.7222900390625,292.63409423828125,1.0,0.1673668920993805,1.0,0.6499999761581421,0.6470444202423096,1.0,-0.6811445951461792,0.3021564185619354,0.3789881765842438,0.1151233986020088,0.0,0.0,0.0,24.16653823852539,25.0,23.0753173828125,-0.0,45.96942901611328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5189208984375,0.9813665747642516,0.159599021077156,0.1388601809740066,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5506286621094,0.6722543835639954,0.050000000745058,0.0476887077093124,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5191955566406,0.9691876769065856,0.1490974724292755,0.1037456020712852,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5506286621094,0.6722543835639954,0.050000000745058,0.0476887077093124,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5299377441406,0.869396448135376,0.1374187171459198,0.4924213588237762,292.5204772949219,286.6499938964844,285.9061889648437,284.19219970703125,291.5058898925781,297.72088623046875,292.4571838378906,1.0,0.1713693588972091,1.0,0.6499999761581421,0.5146546363830566,1.0,-0.8939787149429321,0.4802577495574951,0.413720965385437,0.2560440599918365,0.0,0.0,0.0,13.32836627960205,25.0,-342.6778259277344,-0.0,67.88497161865234,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3826599121094,0.8676280975341797,0.1632973849773407,0.0845833569765091,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4223022460937,0.7078933119773865,0.050000000745058,0.0476219058036804,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3826904296875,0.8676280975341797,0.1515834182500839,0.0657870545983314,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4223022460937,0.7078933119773865,0.050000000745058,0.0476219058036804,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3702087402344,0.9475523233413696,0.1376713812351226,0.5393893122673035,292.3637390136719,286.1499938964844,285.9370422363281,284.2115478515625,290.9040222167969,297.7059020996094,292.2659912109375,1.0,0.1732119023799896,1.0,0.6499999761581421,0.4666150212287903,1.0,-0.938084363937378,0.5536541938781738,0.3844301402568817,0.3185852766036987,0.0,0.0,0.0,12.11858081817627,45.0,-596.4157104492188,-0.0,66.58338928222656,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.8771563768386841,0.1707973033189773,0.0905321165919303,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.6991416811943054,0.050000000745058,0.0476358234882354,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59893798828125,0.8771563768386841,0.1568401753902435,0.0704138651490211,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027587890625,0.6991416811943054,0.050000000745058,0.0476358234882354,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57598876953125,0.9562444686889648,0.1378972679376602,0.5730634927749634,291.5629577636719,286.1499938964844,286.0228881835937,284.26483154296875,288.8765563964844,297.6564636230469,291.3809509277344,1.0,0.1837222278118133,1.0,0.6499999761581421,0.3281733989715576,1.0,-0.995177686214447,0.7640329003334045,0.2311448007822036,0.5172836780548096,0.0,0.0,0.0,13.176462173461914,45.0,-1411.7962646484375,-0.0,78.4841079711914,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.8775594234466553,0.1726272255182266,0.0907901749014854,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.6987740993499756,0.050000000745058,0.0476362891495227,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.8775594234466553,0.1581594496965408,0.0706145763397216,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32720947265625,0.6987740993499756,0.050000000745058,0.0476362891495227,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.9692530035972596,0.1375566124916076,0.5970155000686646,291.15948486328125,286.1499938964844,286.0527038574219,284.2831726074219,288.222900390625,297.636474609375,290.9595642089844,1.0,0.1885593086481094,1.0,0.6499999761581421,0.2799690067768097,1.0,-1.0244684219360352,0.8439480066299438,0.1805203706026077,0.5914138555526733,0.0,0.0,0.0,13.56210994720459,65.0,-1681.2567138671875,-0.0,84.96046447753906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4374389648437,0.954728364944458,0.1732573509216308,0.1378254145383834,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.6549432277679443,0.050000000745058,0.0477299429476261,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4281616210937,0.9667962789535522,0.1571500897407531,0.1111486256122589,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.6549432277679443,0.050000000745058,0.0477299429476261,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.9107802510261536,0.1340213119983673,0.6083569526672363,289.4216003417969,286.1499938964844,286.1679077148437,284.3530578613281,286.3648681640625,297.6397399902344,289.2363586425781,1.0,0.2118679583072662,1.0,0.6499999761581421,0.0933230072259903,1.0,-1.142870306968689,1.131497144699097,0.0113731948658823,0.8556829690933228,0.0,0.0,0.0,17.55329132080078,85.0,-2201.956298828125,-0.0,119.51090240478516,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4374389648437,0.954728364944458,0.1732573509216308,0.1378254145383834,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.6549432277679443,0.050000000745058,0.0477299429476261,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4281616210937,0.9667962789535522,0.1571500897407531,0.1111486256122589,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.6549432277679443,0.050000000745058,0.0477299429476261,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4423828125,0.9107802510261536,0.1340213119983673,0.6083569526672363,289.4216003417969,286.1499938964844,286.1679077148437,284.3530578613281,286.3648681640625,297.6397399902344,289.2363586425781,1.0,0.2118679583072662,1.0,0.6499999761581421,0.0933230072259903,1.0,-1.142870306968689,1.131497144699097,0.0113731948658823,0.8556829690933228,0.0,0.0,0.0,17.55329132080078,85.0,-2201.956298828125,-0.0,119.51090240478516,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59503173828125,0.8766412138938904,0.1671318113803863,0.1536377072334289,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.77801513671875,0.583770751953125,0.050000000745058,0.0480283536016941,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033935546875,0.8504100441932678,0.1533551067113876,0.1090264171361923,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77801513671875,0.583770751953125,0.050000000745058,0.0480283536016941,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6165771484375,0.8097076416015625,0.131464347243309,0.5994543433189392,288.59619140625,286.1499938964844,286.2252502441406,284.3873596191406,286.2198181152344,297.5780029296875,288.4575500488281,1.0,0.2244881689548492,1.0,0.6499999761581421,0.0,1.0,-1.1484469175338743,1.1484439373016355,2.9487162009900203e-06,0.8729230165481567,0.0,0.0,0.0,25.21997833251953,85.0,-2066.9580078125,-0.0,136.03982543945312,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953063964844,0.8005964756011963,0.1620817482471466,0.1489016413688659,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.200439453125,0.5288819074630737,0.050000000745058,0.0484171584248542,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0988464355469,0.7786850333213806,0.149984672665596,0.1067999675869941,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.200439453125,0.5288819074630737,0.050000000745058,0.0484171584248542,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.7408876419067383,0.1287252753973007,0.5892569422721863,288.0946655273437,286.1499938964844,286.2824401855469,284.421142578125,286.2768249511719,297.5096130371094,288.010498046875,1.0,0.2368080019950866,1.0,0.6499999761581421,0.0,1.0,-1.1302748918533323,1.130273461341858,1.3530250271287514e-06,0.8575338125228882,0.0,0.0,0.0,34.797061920166016,73.0,-1635.019287109375,-0.0,149.45692443847656,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
