time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004089355469,0.7651907801628113,0.1579589992761612,0.1446643620729446,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.6061604022979736,0.1109418421983718,0.075521670281887,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70281982421875,0.7470265626907349,0.1468725055456161,0.1045101732015609,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77099609375,0.5088127255439758,0.050000000745058,0.0486463196575641,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.7121515870094299,0.1257717609405517,0.5764272809028625,287.698974609375,286.1499938964844,286.3494873046875,284.4602966308594,286.3438720703125,297.4471130371094,287.6341857910156,1.0,0.245868369936943,1.0,0.6499999761581421,0.0,1.0,-1.139780044555664,1.1397786140441897,1.3714613942283904e-06,0.864355206489563,0.0,0.0,0.0,40.71440124511719,73.0,-1218.687744140625,-0.0,163.6034393310547,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674987792969,0.7533873319625854,0.1559356749057769,0.1425652205944061,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48175048828125,0.6626277565956116,0.1075502261519432,0.1023440062999725,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46954345703125,0.7365444302558899,0.1451651006937027,0.1032279878854751,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282897949219,0.50303053855896,0.050000000745058,0.0487286858260631,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745178222656,0.7004948854446411,0.1239313930273056,0.5681184530258179,287.4652709960937,286.25,286.39617919921875,284.4872741699219,286.3907165527344,297.4065246582031,287.41259765625,1.0,0.2508820593357086,1.0,0.6499999761581421,0.0,1.0,-1.158103108406067,1.1581016778945925,1.4093632216827243e-06,0.879871666431427,0.0,0.0,0.0,43.07344436645508,61.0,-997.8568115234376,-0.0,173.65907287597656,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046142578125,0.7254341244697571,0.1529102623462677,0.1395151019096374,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119079589844,0.6314203143119812,0.0995197668671608,0.0975494757294654,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056823730469,0.7089138627052307,0.1421642750501632,0.1010499373078346,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355285644531,0.486517995595932,0.050000000745058,0.0490144826471805,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.6690999269485474,0.1201435923576355,0.5512861013412476,287.103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.50341796875,297.3404235839844,287.0757751464844,1.0,0.2560842037200928,1.0,0.6499999761581421,0.0,1.0,-1.1262154579162598,1.1262141466140747,1.3448822073769406e-06,0.8542206287384033,0.0,0.0,0.0,49.86427688598633,49.0,-561.3161010742188,-0.0,177.2021026611328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046142578125,0.7254341244697571,0.1529102623462677,0.1395151019096374,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119079589844,0.6314203143119812,0.0995197668671608,0.0975494757294654,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056823730469,0.7089138627052307,0.1421642750501632,0.1010499373078346,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1355285644531,0.486517995595932,0.050000000745058,0.0490144826471805,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.6690999269485474,0.1201435923576355,0.5512861013412476,287.103515625,286.3500061035156,286.50897216796875,284.5513610839844,286.50341796875,297.3404235839844,287.0757751464844,1.0,0.2560842037200928,1.0,0.6499999761581421,0.0,1.0,-1.1262154579162598,1.1262141466140747,1.3448822073769406e-06,0.8542206287384033,0.0,0.0,0.0,49.86427688598633,49.0,-561.3161010742188,-0.0,177.2021026611328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.7188964486122131,0.1519076079130172,0.1382718235254287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.6166250705718994,0.0946785286068916,0.0923457294702529,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179382324219,0.7007337808609009,0.1405474841594696,0.099747747182846,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.4831785261631012,0.050000000745058,0.0490793846547603,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.6590220928192139,0.1174427345395088,0.5382822155952454,286.9169006347656,286.45001220703125,286.62066650390625,284.6132507324219,286.61505126953125,297.29852294921875,286.903076171875,1.0,0.2548195421695709,1.0,0.6499999761581421,0.0,1.0,-1.101380705833435,1.10137939453125,1.2959476407559125e-06,0.8341218829154968,0.0,0.0,0.0,51.16583251953125,37.0,-289.7224426269531,-0.0,172.252685546875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.7188964486122131,0.1519076079130172,0.1382718235254287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.6166250705718994,0.0946785286068916,0.0923457294702529,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179382324219,0.7007337808609009,0.1405474841594696,0.099747747182846,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.4831785261631012,0.050000000745058,0.0490793846547603,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194030761719,0.6590220928192139,0.1174427345395088,0.5382822155952454,286.9169006347656,286.45001220703125,286.62066650390625,284.6132507324219,286.61505126953125,297.29852294921875,286.903076171875,1.0,0.2548195421695709,1.0,0.6499999761581421,0.0,1.0,-1.101380705833435,1.10137939453125,1.2959476407559125e-06,0.8341218829154968,0.0,0.0,0.0,51.16583251953125,37.0,-289.7224426269531,-0.0,172.252685546875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.725774884223938,0.1521988809108734,0.1381788253784179,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.6158974170684814,0.0919043943285942,0.089196927845478,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.706733226776123,0.1398769468069076,0.0990558564662933,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.4883560538291931,0.050000000745058,0.0489797629415988,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.6620268821716309,0.1156376749277114,0.5287525653839111,286.8363342285156,286.54998779296875,286.7310791015625,284.6728515625,286.7254333496094,297.2776184082031,286.8318176269531,1.0,0.2491111904382705,1.0,0.6499999761581421,0.0,1.0,-1.0850987434387207,1.0850975513458252,1.2645031119973282e-06,0.8209325075149536,0.0,0.0,0.0,48.42317962646485,25.0,-122.3404769897461,-0.0,162.43638610839844,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.725774884223938,0.1521988809108734,0.1381788253784179,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83807373046875,0.6158974170684814,0.0919043943285942,0.089196927845478,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.706733226776123,0.1398769468069076,0.0990558564662933,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.4883560538291931,0.050000000745058,0.0489797629415988,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.6620268821716309,0.1156376749277114,0.5287525653839111,286.8363342285156,286.54998779296875,286.7310791015625,284.6728515625,286.7254333496094,297.2776184082031,286.8318176269531,1.0,0.2491111904382705,1.0,0.6499999761581421,0.0,1.0,-1.0850987434387207,1.0850975513458252,1.2645031119973282e-06,0.8209325075149536,0.0,0.0,0.0,48.42317962646485,25.0,-122.3404769897461,-0.0,162.43638610839844,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.7332167029380798,0.1526884138584137,0.1384340822696685,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.824462890625,0.6197487115859985,0.0910150334239006,0.088121972978115,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.7138798832893372,0.1398002207279205,0.098877228796482,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261108398437,0.4934832453727722,0.050000000745058,0.0488857664167881,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241577148437,0.6676287055015564,0.115008607506752,0.5250963568687439,286.8238525390625,286.54998779296875,286.7857666015625,284.7017517089844,286.7801208496094,297.2723388671875,286.82275390625,1.0,0.244996964931488,1.0,0.6499999761581421,0.0,1.0,-1.079398512840271,1.079397201538086,1.2536125950646235e-06,0.816312313079834,0.0,0.0,0.0,45.96681213378906,25.0,-64.72429656982422,-0.0,156.3114471435547,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.7434104084968567,0.1533558815717697,0.1388446241617202,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.6260144114494324,0.0903564989566803,0.0872762128710746,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.7231608629226685,0.1398569047451019,0.0987854450941085,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.5003978610038757,0.050000000745058,0.0487698018550872,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.6760472059249878,0.1145297735929489,0.5220664143562317,286.8251647949219,286.6499938964844,286.8400573730469,284.73004150390625,286.8344421386719,297.2695007324219,286.8267517089844,1.0,0.2401992082595825,1.0,0.6499999761581421,0.0,1.0,-1.0749890804290771,1.0749878883361816,1.2452297823983829e-06,0.8127370476722717,0.0,0.0,0.0,42.97184371948242,25.0,-19.639461517333984,-0.0,149.6121368408203,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.7619605660438538,0.1550823152065277,0.1401140391826629,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.6367805600166321,0.0895012989640235,0.0861514806747436,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7385661602020264,0.1402551531791687,0.098871499300003,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.5123224854469299,0.050000000745058,0.0486006923019886,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.6904856562614441,0.1139071956276893,0.5179600119590759,286.85662841796875,286.75,286.9474792480469,284.7847595214844,286.9419250488281,297.2678527832031,286.8621520996094,1.0,0.2336151301860809,1.0,0.6499999761581421,0.0,1.0,-1.0701321363449097,1.0701309442520142,1.236030016116274e-06,0.8087870478630066,0.0,0.0,0.0,38.625186920166016,25.0,44.49140548706055,-0.0,140.38584899902344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.7619605660438538,0.1550823152065277,0.1401140391826629,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548583984375,0.6367805600166321,0.0895012989640235,0.0861514806747436,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7385661602020264,0.1402551531791687,0.098871499300003,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.5123224854469299,0.050000000745058,0.0486006923019886,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.855712890625,0.6904856562614441,0.1139071956276893,0.5179600119590759,286.85662841796875,286.75,286.9474792480469,284.7847595214844,286.9419250488281,297.2678527832031,286.8621520996094,1.0,0.2336151301860809,1.0,0.6499999761581421,0.0,1.0,-1.0701321363449097,1.0701309442520142,1.236030016116274e-06,0.8087870478630066,0.0,0.0,0.0,38.625186920166016,25.0,44.49140548706055,-0.0,140.38584899902344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.7803555727005005,0.1572208553552627,0.1418245732784271,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.6474468111991882,0.0890732705593109,0.0855286940932273,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.7532504796981812,0.140931561589241,0.0992046147584915,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.5236217379570007,0.050000000745058,0.0484705045819282,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.7039717435836792,0.113626129925251,0.5157371163368225,286.916015625,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2709655761719,286.92401123046875,1.0,0.2286338955163955,1.0,0.6499999761581421,0.0,1.0,-1.06901216506958,1.0690109729766846,1.233909188158577e-06,0.8078680634498596,0.0,0.0,0.0,35.313777923583984,25.0,83.65110778808594,-0.0,134.0701904296875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.7803555727005005,0.1572208553552627,0.1418245732784271,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.6474468111991882,0.0890732705593109,0.0855286940932273,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.7532504796981812,0.140931561589241,0.0992046147584915,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.5236217379570007,0.050000000745058,0.0484705045819282,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.7039717435836792,0.113626129925251,0.5157371163368225,286.916015625,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2709655761719,286.92401123046875,1.0,0.2286338955163955,1.0,0.6499999761581421,0.0,1.0,-1.06901216506958,1.0690109729766846,1.233909188158577e-06,0.8078680634498596,0.0,0.0,0.0,35.313777923583984,25.0,83.65110778808594,-0.0,134.0701904296875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.7982797026634216,0.1596814393997192,0.1438627392053604,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.6580066084861755,0.0889103040099144,0.0852156654000282,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.7675062417984009,0.1417897194623947,0.0996991395950317,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.5342774391174316,0.050000000745058,0.0483674220740795,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.7161241173744202,0.1135756000876426,0.5147871971130371,286.99249267578125,286.95001220703125,287.15692138671875,284.8861999511719,287.1515808105469,297.27716064453125,287.0019836425781,1.0,0.2249153107404709,1.0,0.6499999761581421,0.0,1.0,-1.0704118013381958,1.0704106092453003,1.2365410384518327e-06,0.808990478515625,0.0,0.0,0.0,32.72193908691406,25.0,107.21917724609376,-0.0,129.70883178710938,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.7982797026634216,0.1596814393997192,0.1438627392053604,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.6580066084861755,0.0889103040099144,0.0852156654000282,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.7675062417984009,0.1417897194623947,0.0996991395950317,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.5342774391174316,0.050000000745058,0.0483674220740795,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.7161241173744202,0.1135756000876426,0.5147871971130371,286.99249267578125,286.95001220703125,287.15692138671875,284.8861999511719,287.1515808105469,297.27716064453125,287.0019836425781,1.0,0.2249153107404709,1.0,0.6499999761581421,0.0,1.0,-1.0704118013381958,1.0704106092453003,1.2365410384518327e-06,0.808990478515625,0.0,0.0,0.0,32.72193908691406,25.0,107.21917724609376,-0.0,129.70883178710938,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.8150991201400757,0.162504643201828,0.1462325304746627,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.6682339310646057,0.0889227539300918,0.0851064696907997,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.7811212539672852,0.1427703201770782,0.1003030836582183,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.5441164970397949,0.050000000745058,0.0482848286628723,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7265142798423767,0.1136825382709503,0.514710545539856,287.0789794921875,287.04998779296875,287.2586669921875,284.9327087402344,287.25341796875,297.28570556640625,287.0892944335937,1.0,0.2221822589635849,1.0,0.6499999761581421,0.0,1.0,-1.0736583471298218,1.0736570358276367,1.2426704643075936e-06,0.8116081953048706,0.0,0.0,0.0,30.67343139648437,25.0,121.03588104248048,-0.0,126.7872543334961,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.8150991201400757,0.162504643201828,0.1462325304746627,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.6682339310646057,0.0889227539300918,0.0851064696907997,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.7811212539672852,0.1427703201770782,0.1003030836582183,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.5441164970397949,0.050000000745058,0.0482848286628723,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7265142798423767,0.1136825382709503,0.514710545539856,287.0789794921875,287.04998779296875,287.2586669921875,284.9327087402344,287.25341796875,297.28570556640625,287.0892944335937,1.0,0.2221822589635849,1.0,0.6499999761581421,0.0,1.0,-1.0736583471298218,1.0736570358276367,1.2426704643075936e-06,0.8116081953048706,0.0,0.0,0.0,30.67343139648437,25.0,121.03588104248048,-0.0,126.7872543334961,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.8227428793907166,0.1640340834856033,0.1475405693054199,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.6731297969818115,0.0889795571565628,0.0851108953356742,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1240539550781,0.7875775098800659,0.1432950794696808,0.1006365269422531,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144104003906,0.5486596822738647,0.050000000745058,0.0482499524950981,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.7312747240066528,0.1137850657105445,0.5149359107017517,287.1246032714844,287.04998779296875,287.3087158203125,284.95489501953125,287.30352783203125,297.2881774902344,287.1351928710937,1.0,0.2211343050003051,1.0,0.6499999761581421,0.0,1.0,-1.0758622884750366,1.0758609771728516,1.2468442491808671e-06,0.8133872151374817,0.0,0.0,0.0,29.81951904296875,25.0,125.34944152832033,-0.0,125.7756576538086,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713256835937,0.8301243185997009,0.1656186282634735,0.148906260728836,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673583984375,0.6778846383094788,0.0890609696507453,0.0851440578699112,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706237792969,0.7938105463981628,0.143835961818695,0.1009849235415458,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607360839844,0.5529793500900269,0.050000000745058,0.0482184290885925,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692199707031,0.7358543872833252,0.1139127761125564,0.5152994990348816,287.1711730957031,287.1499938964844,287.3581848144531,284.976318359375,287.35308837890625,297.291015625,287.1819152832031,1.0,0.2202539443969726,1.0,0.6499999761581421,0.0,1.0,-1.078357815742493,1.0783565044403076,1.2515816933955648e-06,0.815402090549469,0.0,0.0,0.0,29.05440330505371,25.0,128.49795532226562,-0.0,124.99481964111328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8416114449501038,0.1682588011026382,0.151197001338005,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.6851255297660828,0.0892359912395477,0.0852492526173591,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463684082031,0.8032352328300476,0.1447294205427169,0.1015686467289924,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362365722656,0.5593796968460083,0.050000000745058,0.0481743216514587,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24493408203125,0.7428264617919922,0.1141618490219116,0.5161306262016296,287.2469177246094,287.1499938964844,287.4361267089844,285.009033203125,287.4311218261719,297.2959899902344,287.2577514648437,1.0,0.2191638648509979,1.0,0.6499999761581421,0.0,1.0,-1.0828784704208374,1.082877278327942,1.2601947219081922e-06,0.8190529942512512,0.0,0.0,0.0,27.997817993164062,25.0,131.56710815429688,-0.0,124.17657470703124,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.8444570899009705,0.168935626745224,0.1517863869667053,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.68687504529953,0.089286558330059,0.0852834805846214,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8054996132850647,0.1449568420648574,0.101718433201313,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.5608968734741211,0.050000000745058,0.0481642819941043,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26397705078125,0.7445193529129028,0.1142307594418525,0.5163756608963013,287.2659606933594,287.25,287.4553527832031,285.01690673828125,287.4504089355469,297.2973327636719,287.2768249511719,1.0,0.2189411967992782,1.0,0.6499999761581421,0.0,1.0,-1.0840888023376465,1.0840874910354614,1.2625071121874498e-06,0.8200304508209229,0.0,0.0,0.0,27.75977325439453,25.0,132.05169677734375,-0.0,124.0386962890625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617858886719,0.858460545539856,0.172427162528038,0.1548379361629486,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.6951295137405396,0.0895794183015823,0.0855009257793426,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609619140625,0.8157570958137512,0.1461161971092224,0.1024888679385185,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.5678790807723999,0.050000000745058,0.0481199324131011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594970703125,0.7525824904441833,0.1146132498979568,0.5178127288818359,287.36151123046875,287.3500061035156,287.54998779296875,285.05438232421875,287.54522705078125,297.30426025390625,287.372314453125,1.0,0.2181259542703628,1.0,0.6499999761581421,0.0,1.0,-1.0906085968017578,1.0906072854995728,1.2750126643368276e-06,0.82529616355896,0.0,0.0,0.0,26.72406005859375,25.0,133.0011749267578,-0.0,123.74616241455078,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617858886719,0.858460545539856,0.172427162528038,0.1548379361629486,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.6951295137405396,0.0895794183015823,0.0855009257793426,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609619140625,0.8157570958137512,0.1461161971092224,0.1024888679385185,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.5678790807723999,0.050000000745058,0.0481199324131011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594970703125,0.7525824904441833,0.1146132498979568,0.5178127288818359,287.36151123046875,287.3500061035156,287.54998779296875,285.05438232421875,287.54522705078125,297.30426025390625,287.372314453125,1.0,0.2181259542703628,1.0,0.6499999761581421,0.0,1.0,-1.0906085968017578,1.0906072854995728,1.2750126643368276e-06,0.82529616355896,0.0,0.0,0.0,26.72406005859375,25.0,133.0011749267578,-0.0,123.74616241455078,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.8721466064453125,0.1760783046483993,0.1580435335636139,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4528503417969,0.7026386260986328,0.089925929903984,0.0857801511883735,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8247072100639343,0.1473019570112228,0.1032855361700058,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44598388671875,0.5739830732345581,0.050000000745058,0.048083409667015,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.7600573301315308,0.1150446757674217,0.5195231437683105,287.4567565917969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.3115539550781,287.4674377441406,1.0,0.2177150994539261,1.0,0.6499999761581421,0.0,1.0,-1.0977563858032229,1.0977550745010376,1.2888151559309335e-06,0.8310675024986267,0.0,0.0,0.0,25.89562225341797,25.0,132.65248107910156,-0.0,123.99073791503906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4570617675781,0.8721466064453125,0.1760783046483993,0.1580435335636139,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4528503417969,0.7026386260986328,0.089925929903984,0.0857801511883735,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8247072100639343,0.1473019570112228,0.1032855361700058,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44598388671875,0.5739830732345581,0.050000000745058,0.048083409667015,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.7600573301315308,0.1150446757674217,0.5195231437683105,287.4567565917969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.3115539550781,287.4674377441406,1.0,0.2177150994539261,1.0,0.6499999761581421,0.0,1.0,-1.0977563858032229,1.0977550745010376,1.2888151559309335e-06,0.8310675024986267,0.0,0.0,0.0,25.89562225341797,25.0,132.65248107910156,-0.0,123.99073791503906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.8855119943618774,0.179867073893547,0.1613807380199432,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.709502637386322,0.0903133675456047,0.0861061736941337,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55126953125,0.8328804969787598,0.1485048234462738,0.1040996983647346,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409851074219,0.5793668031692505,0.050000000745058,0.0480527468025684,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497741699219,0.7670351266860962,0.1155132129788398,0.5214369297027588,287.5517883300781,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.3190612792969,287.5623779296875,1.0,0.2176138907670974,1.0,0.6499999761581421,0.0,1.0,-1.1053907871246338,1.1053894758224487,1.3036626569373766e-06,0.8372277617454529,0.0,0.0,0.0,25.222631454467773,25.0,132.28758239746094,-0.0,124.6493148803711,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.8855119943618774,0.179867073893547,0.1613807380199432,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.709502637386322,0.0903133675456047,0.0861061736941337,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55126953125,0.8328804969787598,0.1485048234462738,0.1040996983647346,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5409851074219,0.5793668031692505,0.050000000745058,0.0480527468025684,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497741699219,0.7670351266860962,0.1155132129788398,0.5214369297027588,287.5517883300781,287.54998779296875,287.7366638183594,285.120361328125,287.7319641113281,297.3190612792969,287.5623779296875,1.0,0.2176138907670974,1.0,0.6499999761581421,0.0,1.0,-1.1053907871246338,1.1053894758224487,1.3036626569373766e-06,0.8372277617454529,0.0,0.0,0.0,25.222631454467773,25.0,132.28758239746094,-0.0,124.6493148803711,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997009277344,0.8920223116874695,0.1818144172430038,0.1630992442369461,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953674316406,0.7126067280769348,0.0905215293169021,0.0862853452563285,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.8367226719856262,0.1491117626428604,0.1045123040676117,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58843994140625,0.5817920565605164,0.050000000745058,0.0480393655598163,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.7703214883804321,0.1157607063651084,0.5224646329879761,287.5992736816406,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.3228759765625,287.6098327636719,1.0,0.2176689356565475,1.0,0.6499999761581421,0.0,1.0,-1.1093811988830566,1.1093798875808716,1.3114664625391017e-06,0.8404456973075867,0.0,0.0,0.0,24.93814849853516,25.0,132.1487579345703,-0.0,125.12236785888672,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471862792969,0.8984183073043823,0.1837958842515945,0.1648497134447097,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.642822265625,0.7155008912086487,0.0907385423779487,0.0864741951227188,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.8404358625411987,0.1497219800949096,0.1049280613660812,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6358947753906,0.5840636491775513,0.050000000745058,0.0480270609259605,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.7734885215759277,0.1160162687301635,0.5235347151756287,287.646728515625,287.6499938964844,287.8299865722656,285.1492919921875,287.8253173828125,297.32672119140625,287.6572570800781,1.0,0.2177843451499939,1.0,0.6499999761581421,0.0,1.0,-1.1134774684906006,1.1134761571884155,1.3195085557526909e-06,0.8437477350234985,0.0,0.0,0.0,24.682567596435547,25.0,132.0348358154297,-0.0,125.6793212890625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421264648437,0.9113134741783142,0.1878516525030136,0.1684362739324569,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.7208625674247742,0.0911996662616729,0.0868785008788108,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411193847656,0.8475946187973022,0.1509511917829513,0.1057675704360008,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.5882495045661926,0.050000000745058,0.0480049401521682,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.779553234577179,0.1165483742952346,0.5257828235626221,287.7416381835937,287.75,287.92333984375,285.1757202148437,287.918701171875,297.3338317871094,287.7520751953125,1.0,0.2181611806154251,1.0,0.6499999761581421,0.0,1.0,-1.121947169303894,1.1219457387924194,1.3362373465497512e-06,0.8505720496177673,0.0,0.0,0.0,24.2387809753418,25.0,131.8661346435547,-0.0,127.0015106201172,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421264648437,0.9113134741783142,0.1878516525030136,0.1684362739324569,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.7208625674247742,0.0911996662616729,0.0868785008788108,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411193847656,0.8475946187973022,0.1509511917829513,0.1057675704360008,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.5882495045661926,0.050000000745058,0.0480049401521682,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.779553234577179,0.1165483742952346,0.5257828235626221,287.7416381835937,287.75,287.92333984375,285.1757202148437,287.918701171875,297.3338317871094,287.7520751953125,1.0,0.2181611806154251,1.0,0.6499999761581421,0.0,1.0,-1.121947169303894,1.1219457387924194,1.3362373465497512e-06,0.8505720496177673,0.0,0.0,0.0,24.2387809753418,25.0,131.8661346435547,-0.0,127.0015106201172,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.9249823689460754,0.1920791864395141,0.1721619963645935,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326110839844,0.7258452773094177,0.0917087346315383,0.0873290747404098,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8544524312019348,0.1521951854228973,0.1066187024116516,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.5920148491859436,0.050000000745058,0.0479856170713901,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.7852948904037476,0.1171096339821815,0.5281757116317749,287.83648681640625,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3407287597656,287.8468322753906,1.0,0.2187189906835556,1.0,0.6499999761581421,0.0,1.0,-1.13083016872406,1.1308287382125854,1.3539306564780418e-06,0.8577266931533813,0.0,0.0,0.0,23.872419357299805,25.0,131.7664337158203,-0.0,128.59481811523438,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.9249823689460754,0.1920791864395141,0.1721619963645935,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326110839844,0.7258452773094177,0.0917087346315383,0.0873290747404098,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8544524312019348,0.1521951854228973,0.1066187024116516,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.5920148491859436,0.050000000745058,0.0479856170713901,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.7852948904037476,0.1171096339821815,0.5281757116317749,287.83648681640625,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3407287597656,287.8468322753906,1.0,0.2187189906835556,1.0,0.6499999761581421,0.0,1.0,-1.13083016872406,1.1308287382125854,1.3539306564780418e-06,0.8577266931533813,0.0,0.0,0.0,23.872419357299805,25.0,131.7664337158203,-0.0,128.59481811523438,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
