time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121860,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.9390019178390504,0.1965816617012024,0.1761206835508346,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.7307260036468506,0.0922664254903793,0.0878272354602813,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.8612400889396667,0.1534607857465744,0.1074850633740425,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203796386719,0.59555584192276,0.050000000745058,0.0479679107666015,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292907714844,0.7909221649169922,0.1177021563053131,0.5307120084762573,287.93133544921875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054382324219,297.34869384765625,287.94158935546875,1.0,0.2194289118051529,1.0,0.6499999761581421,0.0,1.0,-1.1402424573898315,1.140241026878357,1.372839847135765e-06,0.8652987480163574,0.0,0.0,0.0,23.555269241333008,25.0,131.7210693359375,-0.0,130.4421844482422,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.9390019178390504,0.1965816617012024,0.1761206835508346,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.7307260036468506,0.0922664254903793,0.0878272354602813,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308166503906,0.8612400889396667,0.1534607857465744,0.1074850633740425,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203796386719,0.59555584192276,0.050000000745058,0.0479679107666015,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292907714844,0.7909221649169922,0.1177021563053131,0.5307120084762573,287.93133544921875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054382324219,297.34869384765625,287.94158935546875,1.0,0.2194289118051529,1.0,0.6499999761581421,0.0,1.0,-1.1402424573898315,1.140241026878357,1.372839847135765e-06,0.8652987480163574,0.0,0.0,0.0,23.555269241333008,25.0,131.7210693359375,-0.0,130.4421844482422,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02685546875,0.952672004699707,0.2012689411640167,0.180271714925766,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.7355778813362122,0.092868372797966,0.0883700400590896,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.8679825663566589,0.1547459065914154,0.1083666905760765,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.5989070534706116,0.050000000745058,0.0479515492916107,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0241394042969,0.7964649796485901,0.1183279380202293,0.5334039330482483,288.02618408203125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3570251464844,288.036376953125,1.0,0.2202743589878082,1.0,0.6499999761581421,0.0,1.0,-1.1501460075378418,1.1501445770263672,1.3929068245488452e-06,0.8732442855834961,0.0,0.0,0.0,23.27977180480957,25.0,131.71336364746094,-0.0,132.5263214111328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.02685546875,0.952672004699707,0.2012689411640167,0.180271714925766,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.7355778813362122,0.092868372797966,0.0883700400590896,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.8679825663566589,0.1547459065914154,0.1083666905760765,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151672363281,0.5989070534706116,0.050000000745058,0.0479515492916107,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0241394042969,0.7964649796485901,0.1183279380202293,0.5334039330482483,288.02618408203125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3570251464844,288.036376953125,1.0,0.2202743589878082,1.0,0.6499999761581421,0.0,1.0,-1.1501460075378418,1.1501445770263672,1.3929068245488452e-06,0.8732442855834961,0.0,0.0,0.0,23.27977180480957,25.0,131.71336364746094,-0.0,132.5263214111328,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0743103027344,0.9591900110244752,0.2036639153957367,0.182397186756134,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697631835937,0.7379974722862244,0.0931850224733352,0.0886570736765861,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.871325671672821,0.1553952693939209,0.1088126972317695,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0625915527344,0.6005094647407532,0.050000000745058,0.047943852841854,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0715637207031,0.7991965413093567,0.1186529472470283,0.5348075032234192,288.0736083984375,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3611755371094,288.083740234375,1.0,0.2207428514957428,1.0,0.6499999761581421,0.0,1.0,-1.1552525758743286,1.155251145362854,1.4033207662578209e-06,0.87732994556427,0.0,0.0,0.0,23.156787872314453,25.0,131.71697998046875,-0.0,133.64990234375,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12176513671875,0.9654545187950134,0.2060867697000503,0.1845487505197525,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.7404242157936096,0.0935107618570327,0.0889531373977661,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205749511719,0.8746600151062012,0.1560487896203994,0.1092617735266685,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1100158691406,0.602074384689331,0.050000000745058,0.0479364171624183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1189880371094,0.8019106388092041,0.118985079228878,0.5362447500228882,288.1210632324219,288.1499938964844,288.2966613769531,285.2599792480469,288.29217529296875,297.36529541015625,288.13116455078125,1.0,0.2212368100881576,1.0,0.6499999761581421,0.0,1.0,-1.1604455709457395,1.1604441404342651,1.413958102602919e-06,0.8814777135848999,0.0,0.0,0.0,23.04176902770996,25.0,131.72293090820312,-0.0,134.82077026367188,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.205322265625,0.975809633731842,0.210420623421669,0.1883992701768875,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007141113281,0.744724690914154,0.0941068306565284,0.0894966796040535,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.8805072903633118,0.1572100669145584,0.1100602224469184,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1934509277344,0.6047427654266357,0.050000000745058,0.0479239076375961,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2024841308594,0.8066425323486328,0.1195876970887184,0.5388590097427368,288.2045593261719,288.1499938964844,288.3788146972656,285.274658203125,288.3743591308594,297.3724365234375,288.2145690917969,1.0,0.2221672236919403,1.0,0.6499999761581421,0.0,1.0,-1.169800877571106,1.1697994470596311,1.433245984117093e-06,0.8889369368553162,0.0,0.0,0.0,22.85770797729492,25.0,131.73709106445312,-0.0,136.99815368652344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2167053222656,0.977154552936554,0.2110175341367721,0.1889297515153885,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21209716796875,0.7453164458274841,0.0941900834441185,0.0895727127790451,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154541015625,0.881305456161499,0.1573694199323654,0.1101698204874992,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.204833984375,0.6051008105278015,0.050000000745058,0.047922246158123,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138977050781,0.8072794675827026,0.1196714267134666,0.5392227172851562,288.2159423828125,288.25,288.3900146484375,285.2765808105469,288.38555908203125,297.3733825683594,288.2259521484375,1.0,0.2222991436719894,1.0,0.6499999761581421,0.0,1.0,-1.1710948944091797,1.171093463897705,1.4359267197505687e-06,0.8899676203727722,0.0,0.0,0.0,22.834033966064453,25.0,131.73915100097656,-0.0,137.30519104003906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.9877302050590516,0.2160545587539672,0.1934070438146591,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7503125667572021,0.0949045941233635,0.0902264490723609,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.8879684209823608,0.1587086915969848,0.1110910847783088,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.6080365180969238,0.050000000745058,0.0479087568819522,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.8124746680259705,0.1203855574131012,0.5423293709754944,288.31085205078125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3812866210937,288.3207702636719,1.0,0.2234486639499664,1.0,0.6499999761581421,0.0,1.0,-1.182072401046753,1.1820708513259888,1.4588275689675356e-06,0.89874267578125,0.0,0.0,0.0,22.650150299072266,25.0,131.75775146484375,-0.0,139.96681213378906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.9877302050590516,0.2160545587539672,0.1934070438146591,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7503125667572021,0.0949045941233635,0.0902264490723609,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.8879684209823608,0.1587086915969848,0.1110910847783088,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997131347656,0.6080365180969238,0.050000000745058,0.0479087568819522,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.8124746680259705,0.1203855574131012,0.5423293709754944,288.31085205078125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3812866210937,288.3207702636719,1.0,0.2234486639499664,1.0,0.6499999761581421,0.0,1.0,-1.182072401046753,1.1820708513259888,1.4588275689675356e-06,0.89874267578125,0.0,0.0,0.0,22.650150299072266,25.0,131.75775146484375,-0.0,139.96681213378906,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9965373277664183,0.2212312817573547,0.1978704333305359,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.7549340128898621,0.0956534668803215,0.0909155681729316,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.8940269947052002,0.1600676029920578,0.1120278462767601,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.6104620695114136,0.050000000745058,0.0478977859020233,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.8170050978660583,0.1211266443133354,0.545570433139801,288.4057922363281,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.38916015625,288.4156188964844,1.0,0.2246599793434143,1.0,0.6499999761581421,0.0,1.0,-1.1927289962768557,1.1927274465560913,1.4813274447078584e-06,0.9073072075843812,0.0,0.0,0.0,22.52776908874512,25.0,131.7600555419922,-0.0,142.76806640625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4066162109375,0.9965373277664183,0.2212312817573547,0.1978704333305359,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.7549340128898621,0.0956534668803215,0.0909155681729316,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4053039550781,0.8940269947052002,0.1600676029920578,0.1120278462767601,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.6104620695114136,0.050000000745058,0.0478977859020233,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.8170050978660583,0.1211266443133354,0.545570433139801,288.4057922363281,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.38916015625,288.4156188964844,1.0,0.2246599793434143,1.0,0.6499999761581421,0.0,1.0,-1.1927289962768557,1.1927274465560913,1.4813274447078584e-06,0.9073072075843812,0.0,0.0,0.0,22.52776908874512,25.0,131.7600555419922,-0.0,142.76806640625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50115966796875,0.9888037443161012,0.2273027747869491,0.1949192583560943,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.7532042264938354,0.0964304059743881,0.0916586145758628,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.891993522644043,0.1614400744438171,0.1129942536354065,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.6072257161140442,0.050000000745058,0.0479123331606388,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.8147082328796387,0.1218980848789215,0.5490579605102539,288.5003967285156,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4013366699219,288.51007080078125,1.0,0.2256663590669632,1.0,0.6499999761581421,0.0,1.0,-1.1958128213882446,1.19581139087677,1.4879104810461286e-06,0.9098212122917176,0.0,0.0,0.0,22.942216873168945,25.0,131.38876342773438,-0.0,144.4393768310547,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50115966796875,0.9888037443161012,0.2273027747869491,0.1949192583560943,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.7532042264938354,0.0964304059743881,0.0916586145758628,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.891993522644043,0.1614400744438171,0.1129942536354065,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892578125,0.6072257161140442,0.050000000745058,0.0479123331606388,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.8147082328796387,0.1218980848789215,0.5490579605102539,288.5003967285156,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4013366699219,288.51007080078125,1.0,0.2256663590669632,1.0,0.6499999761581421,0.0,1.0,-1.1958128213882446,1.19581139087677,1.4879104810461286e-06,0.9098212122917176,0.0,0.0,0.0,22.942216873168945,25.0,131.38876342773438,-0.0,144.4393768310547,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481872558594,0.9840950965881348,0.2308326512575149,0.1929998397827148,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54376220703125,0.7524471282958984,0.0968326404690742,0.0920413956046104,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.8910833597183228,0.1621348559856414,0.1134820654988288,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5363464355469,0.6056660413742065,0.050000000745058,0.0479194596409797,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.8136754631996155,0.1223078072071075,0.5508877635002136,288.5474548339844,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4105529785156,288.55712890625,1.0,0.226092904806137,1.0,0.6499999761581421,0.0,1.0,-1.196857452392578,1.1968560218811035,1.4901066833772347e-06,0.9106263518333436,0.0,0.0,0.0,23.137374877929688,25.0,131.17019653320312,-0.0,145.12197875976562,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5954895019531,0.9839096069335938,0.2344875186681747,0.1927479803562164,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910949707031,0.7536287307739258,0.0972505807876586,0.09242994338274,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943298339844,0.8926020264625549,0.162843719124794,0.113972932100296,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836486816406,0.605804443359375,0.050000000745058,0.0479188077151775,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927734375,0.8147408962249756,0.1227417141199112,0.552783727645874,288.5947570800781,288.6499938964844,288.7636108398437,285.3307189941406,288.75927734375,297.4205017089844,288.6044311523437,1.0,0.2265391945838928,1.0,0.6499999761581421,0.0,1.0,-1.1999480724334717,1.1999465227127075,1.496633331043995e-06,0.9130282402038574,0.0,0.0,0.0,23.16475296020508,25.0,131.06689453125,-0.0,146.0528564453125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.9836297035217284,0.2418291121721267,0.1921793669462204,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.7562292218208313,0.0981131270527839,0.0932328850030899,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882629394531,0.8958607912063599,0.1642728447914123,0.1149630546569824,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.6062246561050415,0.050000000745058,0.0479168407618999,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.8171138763427734,0.1236477941274643,0.5567692518234253,288.6886901855469,288.75,288.8566589355469,285.3421325683594,288.85235595703125,297.4393615722656,288.69830322265625,1.0,0.2274114489555359,1.0,0.6499999761581421,0.0,1.0,-1.206199288368225,1.2061978578567505,1.5098349877007422e-06,0.9178166389465332,0.0,0.0,0.0,23.20298957824707,28.0,131.0316162109375,-0.0,147.92877197265625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.9836297035217284,0.2418291121721267,0.1921793669462204,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68505859375,0.7562292218208313,0.0981131270527839,0.0932328850030899,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882629394531,0.8958607912063599,0.1642728447914123,0.1149630546569824,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.6062246561050415,0.050000000745058,0.0479168407618999,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.8171138763427734,0.1236477941274643,0.5567692518234253,288.6886901855469,288.75,288.8566589355469,285.3421325683594,288.85235595703125,297.4393615722656,288.69830322265625,1.0,0.2274114489555359,1.0,0.6499999761581421,0.0,1.0,-1.206199288368225,1.2061978578567505,1.5098349877007422e-06,0.9178166389465332,0.0,0.0,0.0,23.20298957824707,28.0,131.0316162109375,-0.0,147.92877197265625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837219238281,0.9850576519966124,0.2490742653608322,0.1951424032449722,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.7559821009635925,0.0990266576409339,0.0940943509340286,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825927734375,0.8954542875289917,0.1657414436340332,0.1159885078668594,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77178955078125,0.6040314435958862,0.050000000745058,0.0479268878698349,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.8164598345756531,0.1246052980422973,0.5610583424568176,288.7829895019531,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4559326171875,288.7926025390625,1.0,0.2295783907175064,1.0,0.6499999761581421,0.0,1.0,-1.2171791791915894,1.2171776294708252,1.5333566807385068e-06,0.9264028072357178,0.0,0.0,0.0,23.616344451904297,31.0,131.1904296875,-0.0,151.9820556640625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837219238281,0.9850576519966124,0.2490742653608322,0.1951424032449722,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.7559821009635925,0.0990266576409339,0.0940943509340286,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825927734375,0.8954542875289917,0.1657414436340332,0.1159885078668594,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77178955078125,0.6040314435958862,0.050000000745058,0.0479268878698349,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.8164598345756531,0.1246052980422973,0.5610583424568176,288.7829895019531,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4559326171875,288.7926025390625,1.0,0.2295783907175064,1.0,0.6499999761581421,0.0,1.0,-1.2171791791915894,1.2171776294708252,1.5333566807385068e-06,0.9264028072357178,0.0,0.0,0.0,23.616344451904297,31.0,131.1904296875,-0.0,151.9820556640625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785705566406,0.9878639578819276,0.255732774734497,0.201487049460411,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.7530430555343628,0.0999903008341789,0.0950159281492233,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773803710937,0.891567051410675,0.1672440320253372,0.1170474514365196,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664855957031,0.5993106961250305,0.050000000745058,0.0479490645229816,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.812861979007721,0.125584065914154,0.5655397176742554,288.8778076171875,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46630859375,288.8873596191406,1.0,0.2328171581029892,1.0,0.6499999761581421,0.0,1.0,-1.2325750589370728,1.2325735092163086,1.5668438209104352e-06,0.9385559558868408,0.0,0.0,0.0,24.405494689941406,34.0,131.5741729736328,-0.0,158.2160186767578,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785705566406,0.9878639578819276,0.255732774734497,0.201487049460411,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87420654296875,0.7530430555343628,0.0999903008341789,0.0950159281492233,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773803710937,0.891567051410675,0.1672440320253372,0.1170474514365196,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664855957031,0.5993106961250305,0.050000000745058,0.0479490645229816,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.812861979007721,0.125584065914154,0.5655397176742554,288.8778076171875,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46630859375,288.8873596191406,1.0,0.2328171581029892,1.0,0.6499999761581421,0.0,1.0,-1.2325750589370728,1.2325735092163086,1.5668438209104352e-06,0.9385559558868408,0.0,0.0,0.0,24.405494689941406,34.0,131.5741729736328,-0.0,158.2160186767578,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.9913052320480348,0.2617398798465729,0.2105340957641601,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.7480639219284058,0.1010041236877441,0.0959959030151367,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725952148437,0.8849707245826721,0.1687780916690826,0.11813685297966,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96160888671875,0.5925076603889465,0.050000000745058,0.0479823313653469,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.8067320585250854,0.1265588253736496,0.5700804591178894,288.9730224609375,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4703063964844,288.98248291015625,1.0,0.2369658648967743,1.0,0.6499999761581421,0.0,1.0,-1.2514078617095947,1.2514063119888306,1.6086240748336422e-06,0.9536086320877076,0.0,0.0,0.0,25.53411102294922,37.0,131.9965057373047,-0.0,166.3818359375,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.9913052320480348,0.2617398798465729,0.2105340957641601,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.7480639219284058,0.1010041236877441,0.0959959030151367,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725952148437,0.8849707245826721,0.1687780916690826,0.11813685297966,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96160888671875,0.5925076603889465,0.050000000745058,0.0479823313653469,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.8067320585250854,0.1265588253736496,0.5700804591178894,288.9730224609375,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4703063964844,288.98248291015625,1.0,0.2369658648967743,1.0,0.6499999761581421,0.0,1.0,-1.2514078617095947,1.2514063119888306,1.6086240748336422e-06,0.9536086320877076,0.0,0.0,0.0,25.53411102294922,37.0,131.9965057373047,-0.0,166.3818359375,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216979980469,0.993057131767273,0.2644986808300018,0.2159174680709839,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.7449581027030945,0.1015306785702705,0.0965086296200752,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02032470703125,0.8808289766311646,0.1695566773414611,0.1186928078532219,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093078613281,0.5884107351303101,0.050000000745058,0.0480031706392765,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8027545809745789,0.1270396560430526,0.5723463892936707,289.0207824707031,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4701232910156,289.0301818847656,1.0,0.2393426448106765,1.0,0.6499999761581421,0.0,1.0,-1.261897087097168,1.2618954181671145,1.6322416058756062e-06,0.9620265364646912,0.0,0.0,0.0,26.223901748657227,37.0,132.19752502441406,-0.0,171.1585693359375,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06988525390625,0.994720697402954,0.2671294510364532,0.2217647731304168,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0653381347656,0.7415360808372498,0.1020732223987579,0.0970392152667045,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0684509277344,0.8762440085411072,0.1703472882509231,0.1192592456936836,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574035644531,0.5839117169380188,0.1055036559700965,0.0480268038809299,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668640136719,0.7983185052871704,0.1275180280208587,0.5746161341667175,289.06890869140625,289.0825500488281,289.23028564453125,285.385986328125,289.2261962890625,297.46875,289.0782470703125,1.0,0.2418910562992096,1.0,0.6499999761581421,0.0,1.0,-1.272985339164734,1.2729836702346802,1.6575091876802617e-06,0.9709843397140504,0.0,0.0,0.0,26.99659919738769,25.0,132.38340759277344,-0.0,176.3809814453125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.983729898929596,0.2766894102096557,0.1923793107271194,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.7684919834136963,0.1031601205468177,0.0979475229978561,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.9098777770996094,0.1718932390213012,0.1202523484826088,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583557128906,0.7687620520591736,0.1019924953579902,0.0980502367019653,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.8266733884811401,0.128450721502304,0.5782685279846191,289.1620178222656,289.0075378417969,289.3196105957031,285.39703369140625,289.31561279296875,297.5086364746094,289.17108154296875,1.0,0.2423501163721084,1.0,0.6499999761581421,0.0,1.0,-1.3044512271881104,1.3044495582580566,1.7306726931565208e-06,0.9964589476585388,0.0,0.0,0.0,24.717029571533203,25.0,133.524658203125,-0.0,181.72314453125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.983548641204834,0.2771293818950653,0.1920129507780075,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.7689257264137268,0.1032049879431724,0.0979886204004287,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653137207031,0.9104253649711608,0.1719570010900497,0.1202959567308425,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.7688179016113281,0.1018047854304313,0.0979476496577262,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.827071487903595,0.1284891664981842,0.5784342885017395,289.1658630371094,289.1009216308594,289.3233337402344,285.39752197265625,289.3193359375,297.5119934082031,289.1749267578125,1.0,0.2422521412372589,1.0,0.6499999761581421,0.0,1.0,-1.304188251495361,1.3041865825653076,1.730058443172311e-06,0.9962525963783264,0.0,0.0,0.0,24.68153190612793,28.0,133.47190856933594,-0.0,181.55670166015625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611083984375,0.9846605658531188,0.2870252430438995,0.194299504160881,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.7697664499282837,0.1043741255998611,0.0990855768322944,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2602233886719,0.9109366536140442,0.1735876351594925,0.1214306503534317,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568664550781,0.757223904132843,0.0982405617833137,0.0942949280142784,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.8270096182823181,0.1294766813516616,0.5828680396080017,289.2607116699219,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.58380126953125,289.2696533203125,1.0,0.2437802255153656,1.0,0.6499999761581421,0.0,1.0,-1.3105298280715942,1.310528039932251,1.744738938214141e-06,1.0010381937026978,0.0,0.0,0.0,24.973857879638672,31.0,132.296630859375,-0.0,184.33599853515625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611083984375,0.9846605658531188,0.2870252430438995,0.194299504160881,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.7697664499282837,0.1043741255998611,0.0990855768322944,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2602233886719,0.9109366536140442,0.1735876351594925,0.1214306503534317,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568664550781,0.757223904132843,0.0982405617833137,0.0942949280142784,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.8270096182823181,0.1294766813516616,0.5828680396080017,289.2607116699219,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.58380126953125,289.2696533203125,1.0,0.2437802255153656,1.0,0.6499999761581421,0.0,1.0,-1.3105298280715942,1.310528039932251,1.744738938214141e-06,1.0010381937026978,0.0,0.0,0.0,24.973857879638672,31.0,132.296630859375,-0.0,184.33599853515625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35601806640625,0.9871900677680968,0.2953994274139404,0.1998895704746246,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35211181640625,0.7678460478782654,0.1056058406829834,0.1002554595470428,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.9077364802360536,0.1752584129571914,0.1226039975881576,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.74716717004776,0.0964044257998466,0.0922146439552307,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.8240361213684082,0.1304404288530349,0.5873138308525085,289.3555908203125,288.9403991699219,289.510009765625,285.4230041503906,289.5060729980469,297.620849609375,289.3644714355469,1.0,0.2464335411787033,1.0,0.6499999761581421,0.0,1.0,-1.322889804840088,1.3228880167007446,1.7736997506290209e-06,1.0104858875274658,0.0,0.0,0.0,25.656599044799805,34.0,131.95298767089844,-0.0,190.07272338867188,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35601806640625,0.9871900677680968,0.2953994274139404,0.1998895704746246,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35211181640625,0.7678460478782654,0.1056058406829834,0.1002554595470428,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.9077364802360536,0.1752584129571914,0.1226039975881576,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.74716717004776,0.0964044257998466,0.0922146439552307,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.8240361213684082,0.1304404288530349,0.5873138308525085,289.3555908203125,288.9403991699219,289.510009765625,285.4230041503906,289.5060729980469,297.620849609375,289.3644714355469,1.0,0.2464335411787033,1.0,0.6499999761581421,0.0,1.0,-1.322889804840088,1.3228880167007446,1.7736997506290209e-06,1.0104858875274658,0.0,0.0,0.0,25.656599044799805,34.0,131.95298767089844,-0.0,190.07272338867188,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511413574219,0.9903393983840942,0.3029995560646057,0.2078164666891098,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4471740722656,0.7640502452850342,0.1068997085094451,0.1014915630221366,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.9022049903869628,0.1769676357507705,0.1238100007176399,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7383449673652649,0.0955562144517898,0.0912337079644203,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.8190014958381653,0.1313980221748352,0.5917412638664246,289.4505920410156,288.7691955566406,289.60333251953125,285.4374084472656,289.5994567871094,297.6363830566406,289.4594116210937,1.0,0.2500436007976532,1.0,0.6499999761581421,0.0,1.0,-1.3394722938537598,1.3394705057144165,1.8131881915905976e-06,1.0233078002929688,0.0,0.0,0.0,26.64706039428711,37.0,131.96189880371094,-0.0,198.09304809570312,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511413574219,0.9903393983840942,0.3029995560646057,0.2078164666891098,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4471740722656,0.7640502452850342,0.1068997085094451,0.1014915630221366,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.9022049903869628,0.1769676357507705,0.1238100007176399,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.7383449673652649,0.0955562144517898,0.0912337079644203,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.8190014958381653,0.1313980221748352,0.5917412638664246,289.4505920410156,288.7691955566406,289.60333251953125,285.4374084472656,289.5994567871094,297.6363830566406,289.4594116210937,1.0,0.2500436007976532,1.0,0.6499999761581421,0.0,1.0,-1.3394722938537598,1.3394705057144165,1.8131881915905976e-06,1.0233078002929688,0.0,0.0,0.0,26.64706039428711,37.0,131.96189880371094,-0.0,198.09304809570312,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
