time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123900,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.9919912815093994,0.3066122233867645,0.2125615626573562,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4947814941406,0.7615552544593811,0.1075748726725578,0.102138802409172,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.8987213373184204,0.1778404116630554,0.1244276762008667,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.493896484375,0.7340748310089111,0.0953662768006324,0.0910065844655036,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49615478515625,0.8157854676246643,0.131882831454277,0.5939884185791016,289.4981994628906,288.7300109863281,289.6499938964844,285.4451599121094,289.6461486816406,297.6388854980469,289.5069580078125,1.0,0.2521701157093048,1.0,0.6499999761581421,0.0,1.0,-1.349110722541809,1.3491089344024658,1.8364578409091337e-06,1.0308160781860352,0.0,0.0,0.0,27.257604598999023,37.0,132.0367431640625,-0.0,202.9185485839844,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465087890625,0.9936116933822632,0.3101110458374023,0.2177700400352478,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54248046875,0.7587177753448486,0.1082692295312881,0.1028071567416191,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5453491210937,0.8947680592536926,0.178725466132164,0.1250559836626052,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.7297791242599487,0.0952827408909797,0.09090007096529,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5438232421875,0.81211918592453,0.1323742568492889,0.5962743759155273,289.5458679199219,288.60174560546875,289.6966552734375,285.4532775878906,289.6928405761719,297.638916015625,289.5545959472656,1.0,0.2544956505298614,1.0,0.6499999761581421,0.0,1.0,-1.3595350980758667,1.359533190727234,1.861935288616224e-06,1.0390313863754272,0.0,0.0,0.0,27.9473934173584,40.0,132.13470458984375,-0.0,208.27667236328125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.9964823126792908,0.3168337047100067,0.2291730642318725,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.63800048828125,0.7523189187049866,0.1097070053219795,0.1041983589529991,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8858315348625183,0.1805269867181778,0.126340165734291,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6369323730469,0.7209337949752808,0.0953170657157898,0.0909154787659645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6392822265625,0.8035615682601929,0.133374735713005,0.6009596586227417,289.641357421875,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63427734375,289.64996337890625,1.0,0.2596171498298645,1.0,0.6499999761581421,0.0,1.0,-1.3820762634277344,1.3820743560791016,1.9181190964445705e-06,1.0571054220199585,0.0,0.0,0.0,29.543561935424805,43.0,132.34523010253906,-0.0,220.36671447753903,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.9964823126792908,0.3168337047100067,0.2291730642318725,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.63800048828125,0.7523189187049866,0.1097070053219795,0.1041983589529991,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8858315348625183,0.1805269867181778,0.126340165734291,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6369323730469,0.7209337949752808,0.0953170657157898,0.0909154787659645,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6392822265625,0.8035615682601929,0.133374735713005,0.6009596586227417,289.641357421875,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63427734375,289.64996337890625,1.0,0.2596171498298645,1.0,0.6499999761581421,0.0,1.0,-1.3820762634277344,1.3820743560791016,1.9181190964445705e-06,1.0571054220199585,0.0,0.0,0.0,29.543561935424805,43.0,132.34523010253906,-0.0,220.36671447753903,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73785400390625,0.9985846877098083,0.3232424557209015,0.2415377348661422,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.7451803088188171,0.1112092137336731,0.1056611686944961,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.8758106827735901,0.182369664311409,0.1276606917381286,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7113402485847473,0.0955391377210617,0.0911433771252632,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73492431640625,0.7937541604042053,0.1343959867954254,0.6057896018028259,289.7370300292969,288.27801513671875,289.8833312988281,285.4903259277344,289.879638671875,297.6253662109375,289.7454833984375,1.0,0.265276700258255,1.0,0.6499999761581421,0.0,1.0,-1.4063318967819214,1.406329870223999,1.9798671928583644e-06,1.0766125917434692,0.0,0.0,0.0,31.42859268188477,46.0,132.52963256835938,-0.0,234.183334350586,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73785400390625,0.9985846877098083,0.3232424557209015,0.2415377348661422,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.7451803088188171,0.1112092137336731,0.1056611686944961,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.8758106827735901,0.182369664311409,0.1276606917381286,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7113402485847473,0.0955391377210617,0.0911433771252632,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73492431640625,0.7937541604042053,0.1343959867954254,0.6057896018028259,289.7370300292969,288.27801513671875,289.8833312988281,285.4903259277344,289.879638671875,297.6253662109375,289.7454833984375,1.0,0.265276700258255,1.0,0.6499999761581421,0.0,1.0,-1.4063318967819214,1.406329870223999,1.9798671928583644e-06,1.0766125917434692,0.0,0.0,0.0,31.42859268188477,46.0,132.52963256835938,-0.0,234.183334350586,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.9990000128746032,0.3294298052787781,0.2543440461158752,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294982910156,0.7376463413238525,0.1127742901444435,0.107193574309349,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.8651997447013855,0.1842523962259292,0.1290165334939956,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282775878906,0.7007572650909424,0.0958862379193306,0.091511994600296,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8306579589844,0.7832930088043213,0.1354350000619888,0.6107487082481384,289.8327941894531,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6143798828125,289.84112548828125,1.0,0.2713424265384674,1.0,0.6499999761581421,0.0,1.0,-1.431567668914795,1.4315656423568726,2.0454842797335004e-06,1.0969127416610718,0.0,0.0,0.0,33.590667724609375,49.0,132.6549835205078,-0.0,249.51492309570312,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.9990000128746032,0.3294298052787781,0.2543440461158752,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294982910156,0.7376463413238525,0.1127742901444435,0.107193574309349,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83221435546875,0.8651997447013855,0.1842523962259292,0.1290165334939956,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282775878906,0.7007572650909424,0.0958862379193306,0.091511994600296,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8306579589844,0.7832930088043213,0.1354350000619888,0.6107487082481384,289.8327941894531,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6143798828125,289.84112548828125,1.0,0.2713424265384674,1.0,0.6499999761581421,0.0,1.0,-1.431567668914795,1.4315656423568726,2.0454842797335004e-06,1.0969127416610718,0.0,0.0,0.0,33.590667724609375,49.0,132.6549835205078,-0.0,249.51492309570312,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295959472656,0.9990000128746032,0.3354874849319458,0.2672416567802429,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.7300679683685303,0.1144023314118385,0.1087943911552429,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9280090332031,0.854570746421814,0.1861750185489654,0.130406767129898,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.924072265625,0.6900983452796936,0.0963264405727386,0.091983787715435,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92645263671875,0.7727208137512207,0.136491596698761,0.6158283948898315,289.9286193847656,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.60284423828125,289.9367980957031,1.0,0.2776944041252136,1.0,0.6499999761581421,0.0,1.0,-1.457308053970337,1.4573060274124146,2.113765503963805e-06,1.1175254583358765,0.0,0.0,0.0,35.997196197509766,52.0,132.71511840820312,-0.0,266.1659545898437,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9295959472656,0.9990000128746032,0.3354874849319458,0.2672416567802429,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.7300679683685303,0.1144023314118385,0.1087943911552429,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9280090332031,0.854570746421814,0.1861750185489654,0.130406767129898,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.924072265625,0.6900983452796936,0.0963264405727386,0.091983787715435,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92645263671875,0.7727208137512207,0.136491596698761,0.6158283948898315,289.9286193847656,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.60284423828125,289.9367980957031,1.0,0.2776944041252136,1.0,0.6499999761581421,0.0,1.0,-1.457308053970337,1.4573060274124146,2.113765503963805e-06,1.1175254583358765,0.0,0.0,0.0,35.997196197509766,52.0,132.71511840820312,-0.0,266.1659545898437,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9775390625,0.9990000128746032,0.3384838700294494,0.2737388908863067,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732360839844,0.7263748049736023,0.115241527557373,0.1096210852265358,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97589111328125,0.8494428992271423,0.1871522963047027,0.1311148703098297,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.6849315762519836,0.0965777933597564,0.092253141105175,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.974365234375,0.7675890922546387,0.1370274722576141,0.6184136867523193,289.9765014648437,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5971984863281,289.984619140625,1.0,0.2809528112411499,1.0,0.6499999761581421,0.0,1.0,-1.4703752994537354,1.4703731536865234,2.14893589145504e-06,1.1279377937316897,0.0,0.0,0.0,37.27421188354492,52.0,132.7264862060547,-0.0,274.96533203125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02545166015625,0.9990000128746032,0.3414604067802429,0.2802812159061432,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.7227882146835327,0.116097368299961,0.1104646846652031,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237731933594,0.8445203900337219,0.1881401389837265,0.1318312287330627,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.679955780506134,0.0968477353453636,0.0925418213009834,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0222473144531,0.7626489996910095,0.1375686526298523,0.6210283041000366,290.0244140625,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5916442871094,290.0324401855469,1.0,0.284251868724823,1.0,0.6499999761581421,0.0,1.0,-1.4835877418518066,1.4835855960845947,2.1848477445018943e-06,1.138433814048767,0.0,0.0,0.0,38.5885009765625,40.0,132.73086547851562,-0.0,284.0659484863281,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.9990000128746032,0.3484018743038177,0.2792105376720428,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.7269374132156372,0.1178387328982353,0.1120928227901458,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.84836745262146,0.1901302635669708,0.1332093626260757,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.6822421550750732,0.0974187105894088,0.093062937259674,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7655906677246094,0.1386632472276687,0.6258686780929565,290.1200256347656,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5876770019531,290.1278381347656,1.0,0.284829705953598,1.0,0.6499999761581421,0.0,1.0,-1.4923608303070068,1.492358684539795,2.2089855065132724e-06,1.1454778909683228,0.0,0.0,0.0,38.57387161254883,43.0,132.28201293945312,-0.0,287.9344482421875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.9990000128746032,0.3484018743038177,0.2792105376720428,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.7269374132156372,0.1178387328982353,0.1120928227901458,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11944580078125,0.84836745262146,0.1901302635669708,0.1332093626260757,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.6822421550750732,0.0974187105894088,0.093062937259674,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7655906677246094,0.1386632472276687,0.6258686780929565,290.1200256347656,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5876770019531,290.1278381347656,1.0,0.284829705953598,1.0,0.6499999761581421,0.0,1.0,-1.4923608303070068,1.492358684539795,2.2089855065132724e-06,1.1454778909683228,0.0,0.0,0.0,38.57387161254883,43.0,132.28201293945312,-0.0,287.9344482421875,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.9990000128746032,0.3568789660930633,0.2796500027179718,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113647460937,0.7299842238426208,0.1196694076061248,0.1138025075197219,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138366699219,0.8508430123329163,0.1921878308057785,0.1346325427293777,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099609375,0.6834284067153931,0.0980782210826873,0.0936655402183532,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.7673298716545105,0.1398663967847824,0.631129801273346,290.21441650390625,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5982666015625,290.2221984863281,1.0,0.2868912518024444,1.0,0.6499999761581421,0.0,1.0,-1.5036810636520386,1.503678798675537,2.240071808046196e-06,1.1542723178863523,0.0,0.0,0.0,38.851539611816406,46.0,131.6468048095703,-0.0,293.74737548828125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.9990000128746032,0.3568789660930633,0.2796500027179718,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113647460937,0.7299842238426208,0.1196694076061248,0.1138025075197219,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138366699219,0.8508430123329163,0.1921878308057785,0.1346325427293777,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099609375,0.6834284067153931,0.0980782210826873,0.0936655402183532,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.7673298716545105,0.1398663967847824,0.631129801273346,290.21441650390625,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5982666015625,290.2221984863281,1.0,0.2868912518024444,1.0,0.6499999761581421,0.0,1.0,-1.5036810636520386,1.503678798675537,2.240071808046196e-06,1.1542723178863523,0.0,0.0,0.0,38.851539611816406,46.0,131.6468048095703,-0.0,293.74737548828125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9990000128746032,0.3658208549022674,0.2823266386985779,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7317919135093689,0.1219440177083015,0.1158177554607391,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3085021972656,0.8515301942825317,0.1946566253900528,0.1362613141536712,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.6834577918052673,0.0991818681359291,0.0945734903216362,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070068359375,0.767632782459259,0.1415266692638397,0.6379230618476868,290.30908203125,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.612548828125,290.3168029785156,1.0,0.2900280654430389,1.0,0.6499999761581421,0.0,1.0,-1.5205113887786863,1.520509123802185,2.286968538101064e-06,1.1674951314926147,0.0,0.0,0.0,39.60869216918945,49.0,131.5898895263672,-0.0,303.4216613769531,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9990000128746032,0.3658208549022674,0.2823266386985779,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060913085937,0.7317919135093689,0.1219440177083015,0.1158177554607391,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3085021972656,0.8515301942825317,0.1946566253900528,0.1362613141536712,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.6834577918052673,0.0991818681359291,0.0945734903216362,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3070068359375,0.767632782459259,0.1415266692638397,0.6379230618476868,290.30908203125,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.612548828125,290.3168029785156,1.0,0.2900280654430389,1.0,0.6499999761581421,0.0,1.0,-1.5205113887786863,1.520509123802185,2.286968538101064e-06,1.1674951314926147,0.0,0.0,0.0,39.60869216918945,49.0,131.5898895263672,-0.0,303.4216613769531,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049377441406,0.9990000128746032,0.3753593266010284,0.2854249477386474,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40106201171875,0.7344147562980652,0.1248648762702941,0.1184546127915382,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.8526365756988525,0.1977095156908035,0.1383103728294372,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39959716796875,0.684716522693634,0.1009362861514091,0.0961066856980323,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.7687267065048218,0.1438320428133011,0.647671639919281,290.4039611816406,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6311340332031,290.4116516113281,1.0,0.2941602170467376,1.0,0.6499999761581421,0.0,1.0,-1.5433989763259888,1.5433965921401978,2.351800958422245e-06,1.185524344444275,0.0,0.0,0.0,40.561222076416016,52.0,131.7812042236328,-0.0,316.68218994140625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4049377441406,0.9990000128746032,0.3753593266010284,0.2854249477386474,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40106201171875,0.7344147562980652,0.1248648762702941,0.1184546127915382,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.8526365756988525,0.1977095156908035,0.1383103728294372,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39959716796875,0.684716522693634,0.1009362861514091,0.0961066856980323,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.7687267065048218,0.1438320428133011,0.647671639919281,290.4039611816406,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6311340332031,290.4116516113281,1.0,0.2941602170467376,1.0,0.6499999761581421,0.0,1.0,-1.5433989763259888,1.5433965921401978,2.351800958422245e-06,1.185524344444275,0.0,0.0,0.0,40.561222076416016,52.0,131.7812042236328,-0.0,316.68218994140625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4524841308594,0.9990000128746032,0.3803209662437439,0.2871965169906616,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486999511719,0.7359085083007812,0.1265226155519485,0.1199756637215614,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.8532242178916931,0.1994045674800872,0.1394648253917694,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4472351074219,0.6856603622436523,0.1020126119256019,0.0970778837800026,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44952392578125,0.7694392204284668,0.1451779901981353,0.6534938216209412,290.4515686035156,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6414489746094,290.4591979980469,1.0,0.2965789437294006,1.0,0.6499999761581421,0.0,1.0,-1.5568914413452148,1.5568890571594238,2.390579766142764e-06,1.1961653232574463,0.0,0.0,0.0,41.1199951171875,52.0,131.93035888671875,-0.0,324.6571655273437,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.9990000128746032,0.385383665561676,0.2891363799571991,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964294433594,0.737448513507843,0.1282862424850464,0.1216035038232803,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986572265625,0.8537732362747192,0.2011873126029968,0.1406852304935455,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49493408203125,0.6867167353630066,0.1031955331563949,0.0981567725539207,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971923828125,0.7701840996742249,0.1466253846883773,0.6598054766654968,290.4992370605469,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.65216064453125,290.5068054199219,1.0,0.2992010116577148,1.0,0.6499999761581421,0.0,1.0,-1.571510910987854,1.571508526802063,2.433059989925823e-06,1.2076992988586426,0.0,0.0,0.0,41.73417663574219,55.0,132.0887908935547,-0.0,333.4605407714844,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.9990000128746032,0.3957734107971191,0.293522447347641,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920715332031,0.7405904531478882,0.1320999711751938,0.1251455098390579,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.8547062873840332,0.2049864381551742,0.1432997286319732,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906066894531,0.689058244228363,0.1058481484651565,0.1006020680069923,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928039550781,0.7716901898384094,0.149788349866867,0.6737131476402283,290.59478759765625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6741027832031,290.60223388671875,1.0,0.3050060868263244,1.0,0.6499999761581421,0.0,1.0,-1.6037993431091309,1.6037968397140503,2.528579443605849e-06,1.2331790924072266,0.0,0.0,0.0,43.12771987915039,58.0,132.4007568359375,-0.0,353.5235290527344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956726074219,0.9990000128746032,0.3957734107971191,0.293522447347641,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920715332031,0.7405904531478882,0.1320999711751938,0.1251455098390579,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.8547062873840332,0.2049864381551742,0.1432997286319732,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906066894531,0.689058244228363,0.1058481484651565,0.1006020680069923,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928039550781,0.7716901898384094,0.149788349866867,0.6737131476402283,290.59478759765625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6741027832031,290.60223388671875,1.0,0.3050060868263244,1.0,0.6499999761581421,0.0,1.0,-1.6037993431091309,1.6037968397140503,2.528579443605849e-06,1.2331790924072266,0.0,0.0,0.0,43.12771987915039,58.0,132.4007568359375,-0.0,353.5235290527344,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914367675781,0.9990000128746032,0.4064780175685882,0.2985390424728393,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.7437682747840881,0.1362643986940384,0.1290341168642044,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900329589844,0.8554178476333618,0.2090682536363601,0.1461215168237686,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.6916205883026123,0.1088490411639213,0.1033928543329238,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.7731711268424988,0.1532703936100006,0.6891321539878845,290.6905822753906,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6961364746094,290.6979064941406,1.0,0.3114888966083526,1.0,0.6499999761581421,0.0,1.0,-1.639738917350769,1.639736294746399,2.6376394544058712e-06,1.2615374326705933,0.0,0.0,0.0,44.7344970703125,61.0,132.67410278320312,-0.0,376.8678894042969,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914367675781,0.9990000128746032,0.4064780175685882,0.2985390424728393,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.7437682747840881,0.1362643986940384,0.1290341168642044,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900329589844,0.8554178476333618,0.2090682536363601,0.1461215168237686,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.6916205883026123,0.1088490411639213,0.1033928543329238,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.7731711268424988,0.1532703936100006,0.6891321539878845,290.6905822753906,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6961364746094,290.6979064941406,1.0,0.3114888966083526,1.0,0.6499999761581421,0.0,1.0,-1.639738917350769,1.639736294746399,2.6376394544058712e-06,1.2615374326705933,0.0,0.0,0.0,44.7344970703125,61.0,132.67410278320312,-0.0,376.8678894042969,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873840332031,0.9990000128746032,0.4174708127975464,0.3040657937526703,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840576171875,0.7469972968101501,0.1407493352890014,0.1332356482744217,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.8559841513633728,0.2134065777063369,0.1491286903619766,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826232910156,0.6943828463554382,0.1121649369597435,0.1064923927187919,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78466796875,0.7746521830558777,0.1570352762937545,0.7058725357055664,290.7865600585937,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79376220703125,1.0,0.3185549080371856,1.0,0.6499999761581421,0.0,1.0,-1.678849458694458,1.6788467168807983,2.7595922347245505e-06,1.2923837900161743,0.0,0.0,0.0,46.53418350219727,64.0,132.89190673828125,-0.0,403.4695739746094,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873840332031,0.9990000128746032,0.4174708127975464,0.3040657937526703,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840576171875,0.7469972968101501,0.1407493352890014,0.1332356482744217,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.8559841513633728,0.2134065777063369,0.1491286903619766,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826232910156,0.6943828463554382,0.1121649369597435,0.1064923927187919,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78466796875,0.7746521830558777,0.1570352762937545,0.7058725357055664,290.7865600585937,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79376220703125,1.0,0.3185549080371856,1.0,0.6499999761581421,0.0,1.0,-1.678849458694458,1.6788467168807983,2.7595922347245505e-06,1.2923837900161743,0.0,0.0,0.0,46.53418350219727,64.0,132.89190673828125,-0.0,403.4695739746094,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.9990000128746032,0.4287492930889129,0.3099692761898041,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.7503337860107422,0.1455399543046951,0.1377326846122741,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8565105199813843,0.2179890125989914,0.152310311794281,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.6973748803138733,0.1157784834504127,0.1098807901144027,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7762014865875244,0.1610641181468963,0.7238312363624573,290.8826904296875,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.88970947265625,1.0,0.3261271119117737,1.0,0.6499999761581421,0.0,1.0,-1.7207834720611572,1.720780611038208,2.8941217351530213e-06,1.3254327774047852,0.0,0.0,0.0,48.50531005859375,67.0,133.05123901367188,-0.0,433.3628234863281,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.9990000128746032,0.4287492930889129,0.3099692761898041,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.7503337860107422,0.1455399543046951,0.1377326846122741,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8565105199813843,0.2179890125989914,0.152310311794281,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.6973748803138733,0.1157784834504127,0.1098807901144027,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7762014865875244,0.1610641181468963,0.7238312363624573,290.8826904296875,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.88970947265625,1.0,0.3261271119117737,1.0,0.6499999761581421,0.0,1.0,-1.7207834720611572,1.720780611038208,2.8941217351530213e-06,1.3254327774047852,0.0,0.0,0.0,48.50531005859375,67.0,133.05123901367188,-0.0,433.3628234863281,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315490722656,0.9990000128746032,0.4344979226589203,0.3130144476890564,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.7520667314529419,0.1480463296175003,0.1400877982378006,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302062988281,0.8567970395088196,0.2203689813613891,0.1539640128612518,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92706298828125,0.6989737153053284,0.117692694067955,0.1116784811019897,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.777030348777771,0.1631733030080795,0.7332439422607422,290.9307861328125,286.6239929199219,291.04998779296875,285.8796691894531,291.0470275878906,297.7494506835937,290.9377136230469,1.0,0.330079585313797,1.0,0.6499999761581421,0.0,1.0,-1.7427116632461548,1.742708683013916,2.9660195650649257e-06,1.3427032232284546,0.0,0.0,0.0,49.54705047607422,67.0,133.1105194091797,-0.0,449.5523681640625,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796447753906,0.9990000128746032,0.4403212964534759,0.3160978853702545,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.7538552284240723,0.1506251990795135,0.1425121575593948,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97833251953125,0.8571177124977112,0.222806915640831,0.1556585431098938,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.7006492614746094,0.1196767166256904,0.1135430485010147,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.7779099941253662,0.1653439849615097,0.7429359555244446,290.9788818359375,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.9857482910156,1.0,0.33413165807724,1.0,0.6499999761581421,0.0,1.0,-1.7652347087860107,1.765231728553772,3.040971250811708e-06,1.3604332208633425,0.0,0.0,0.0,50.62200164794922,70.0,133.1572265625,-0.0,466.57708740234375,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.4521974325180053,0.3223136663436889,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7576298117637634,0.1559948474168777,0.1475623995065689,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.857908308506012,0.2278525531291961,0.1591666340827942,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7042478919029236,0.1238481774926185,0.1174662485718727,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.7798578143119812,0.1698648184537887,0.763130784034729,291.0751037597656,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0818176269531,1.0,0.3425025939941406,1.0,0.6499999761581421,0.0,1.0,-1.8119322061538696,1.811928987503052,3.1999143175198697e-06,1.397162675857544,0.0,0.0,0.0,52.8592414855957,73.0,133.2172088623047,-0.0,503.1505126953125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.4521974325180053,0.3223136663436889,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7576298117637634,0.1559948474168777,0.1475623995065689,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.857908308506012,0.2278525531291961,0.1591666340827942,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7042478919029236,0.1238481774926185,0.1174662485718727,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.7798578143119812,0.1698648184537887,0.763130784034729,291.0751037597656,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0818176269531,1.0,0.3425025939941406,1.0,0.6499999761581421,0.0,1.0,-1.8119322061538696,1.811928987503052,3.1999143175198697e-06,1.397162675857544,0.0,0.0,0.0,52.8592414855957,73.0,133.2172088623047,-0.0,503.1505126953125,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
