time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125940,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.9990000128746032,0.4643948972225189,0.3285006582736969,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.7617195248603821,0.1616454124450683,0.1528786271810531,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.8589664101600647,0.2331237643957138,0.162832036614418,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.7082064151763916,0.1282884329557418,0.1216446608304977,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.7821140885353088,0.1746234595775604,0.7843940258026123,291.1713562011719,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8006896972656,291.17791748046875,1.0,0.3511922061443329,1.0,0.6499999761581421,0.0,1.0,-1.860695123672485,1.860691785812378,3.370949571035453e-06,1.435469627380371,0.0,0.0,0.0,55.195919036865234,76.0,133.24017333984375,-0.0,543.1753540039062,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.9990000128746032,0.4643948972225189,0.3285006582736969,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.7617195248603821,0.1616454124450683,0.1528786271810531,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.8589664101600647,0.2331237643957138,0.162832036614418,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.7082064151763916,0.1282884329557418,0.1216446608304977,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.7821140885353088,0.1746234595775604,0.7843940258026123,291.1713562011719,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8006896972656,291.17791748046875,1.0,0.3511922061443329,1.0,0.6499999761581421,0.0,1.0,-1.860695123672485,1.860691785812378,3.370949571035453e-06,1.435469627380371,0.0,0.0,0.0,55.195919036865234,76.0,133.24017333984375,-0.0,543.1753540039062,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252197265625,0.9990000128746032,0.4712912440299988,0.3318660259246826,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.7641514539718628,0.1648970395326614,0.1559382379055023,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.8597037196159363,0.2361405491828918,0.1649297475814819,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.7105507254600525,0.1308652907609939,0.1240702122449874,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.78352952003479,0.1773625165224075,0.7966338396072388,291.2245483398437,286.3012390136719,291.3348999023437,285.9767761230469,291.3321533203125,297.8119506835937,291.2309875488281,1.0,0.3561263382434845,1.0,0.6499999761581421,0.0,1.0,-1.8885432481765747,1.8885397911071773,3.470924184512114e-06,1.4573252201080322,0.9835799932479858,0.9835799932479858,0.0,56.52368927001953,76.0,133.24122619628906,-0.0,566.8656616210938,1.0,283.1644287109375,287.4310607910156,288.6247253417969,288.9374389648437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,5.816554333404245e-21,2.9082771667021225e-21,2.9082769647537308e-21,0.0,0.0,-0.0,3.1159397622104734e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85675048828125,0.9990000128746032,0.473257839679718,0.3353341519832611,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.76526939868927,0.1664135605096817,0.1582620441913604,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9644470214844,0.8592839241027832,0.2367046326398849,0.1664061993360519,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.204345703125,0.7116142511367798,0.1320670396089553,0.1259207874536514,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7837735414505005,0.1783500611782074,0.8056923747062683,288.9150085449219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.7965087890625,288.4183349609375,1.0,0.3601365387439728,1.0,0.6499999761581421,0.0,1.0,-1.910372614860535,1.910369038581848,3.5505754567566328e-06,1.4745361804962158,0.9792065024375916,0.9792065024375916,0.0,57.7449951171875,79.0,9566.287109375,-0.0,586.4638671875,1.0,283.20269775390625,289.711669921875,289.14776611328125,289.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,1494.986572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0350939221680164,1.0,0.0,0.0,0.8028889894485474,0.8028938174247742,5.78506096360343e-08,4.236480712890625,4.236470699310303,1.0033967555500569e-05,0.0,0.0,-0.0,3907.925048828125,0.0,16.553544998168945,1891.121826171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.9990000128746032,0.4504226446151733,0.3717140257358551,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.735617995262146,0.1603757590055465,0.1550845801830291,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8211780786514282,0.2235347479581833,0.1598476767539978,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.6811927556991577,0.1271267533302307,0.1233598887920379,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.7495536208152771,0.1697307378053665,0.7809468507766724,285.8533935546875,286.12921142578125,291.4700012207031,286.0215759277344,291.46728515625,297.52880859375,285.79620361328125,1.0,0.3669900894165039,1.0,0.6499999761581421,0.0,1.0,-1.9096192121505733,1.9096157550811768,3.54861958840047e-06,1.474512219429016,0.9483839869499208,0.9483839869499208,0.0,65.36605072021484,67.0,11492.87109375,-0.0,610.6856689453125,1.0,283.1690673828125,285.5248413085937,290.4462280273437,291.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,3934.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677467405796051,1.0,0.0,0.0,1.2713757753372192,1.2713786363601685,1.0788912163661737e-07,4.265897274017334,4.26588773727417,9.786157534108496e-06,0.0,0.0,-0.0,3835.601806640625,0.0,63.66678237915039,1895.4334716796875,0.0,222.1088104248047,0.3244912624359131,1.0,0.0,3.0,1.0,0.0
12126240,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.9990000128746032,0.4504226446151733,0.3717140257358551,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.735617995262146,0.1603757590055465,0.1550845801830291,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8211780786514282,0.2235347479581833,0.1598476767539978,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.6811927556991577,0.1271267533302307,0.1233598887920379,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.7495536208152771,0.1697307378053665,0.7809468507766724,285.8533935546875,286.12921142578125,291.4700012207031,286.0215759277344,291.46728515625,297.52880859375,285.79620361328125,1.0,0.3669900894165039,1.0,0.6499999761581421,0.0,1.0,-1.9096192121505733,1.9096157550811768,3.54861958840047e-06,1.474512219429016,0.9483839869499208,0.9483839869499208,0.0,65.36605072021484,67.0,11492.87109375,-0.0,610.6856689453125,1.0,283.1690673828125,285.5248413085937,290.4462280273437,291.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,3934.99951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677467405796051,1.0,0.0,0.0,1.2713757753372192,1.2713786363601685,1.0788912163661737e-07,4.265897274017334,4.26588773727417,9.786157534108496e-06,0.0,0.0,-0.0,3835.601806640625,0.0,63.66678237915039,1895.4334716796875,0.0,222.1088104248047,0.3244912624359131,1.0,0.0,3.0,1.0,0.0
12126300,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9990000128746032,0.4386194944381714,0.3868897557258606,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7222733497619629,0.1573607772588729,0.1521335393190384,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8031303882598877,0.2176554650068283,0.1554104834794998,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.666994035243988,0.1246219500899314,0.1209506541490554,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7339966297149658,0.165185660123825,0.7602412104606628,285.5076904296875,286.1086730957031,291.51666259765625,286.036865234375,291.513916015625,297.4025573730469,285.4743347167969,1.0,0.3669946789741516,1.0,0.6499999761581421,0.0,1.0,-1.8912259340286253,1.8912224769592283,3.4818222047761083e-06,1.4602699279785156,0.941021740436554,0.941021740436554,0.0,68.33338165283203,67.0,11892.587890625,-0.0,606.781982421875,1.0,283.1594543457031,285.11944580078125,290.27740478515625,291.2787475585937,293.1499938964844,293.1499938964844,283.1499938964844,5719.69140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844846427440643,1.0,0.0,0.0,1.5230664014816284,1.5230704545974731,1.547872301443931e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3789.059814453125,0.0,109.681884765625,1895.43701171875,0.0,461.5519409179688,0.3833717703819275,1.0,0.0,3.0,1.0,0.0
12126360,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.99519020318985,0.4291155934333801,0.390548437833786,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.7117611169815063,0.1550252884626388,0.1497095972299575,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.7888268232345581,0.2131821662187576,0.1518820971250534,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.6564594507217407,0.122628167271614,0.1189289689064025,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7219010591506958,0.1613698899745941,0.7419784069061279,285.2994689941406,286.1398620605469,291.5633239746094,286.05206298828125,291.560546875,297.3056335449219,285.2769470214844,1.0,0.3652083575725555,1.0,0.6499999761581421,0.0,1.0,-1.863919734954834,1.8639163970947263,3.384237288628356e-06,1.4393031597137451,0.9331450462341307,0.9331450462341307,0.0,70.37740325927734,55.0,12090.9208984375,-0.0,593.6231079101562,1.0,283.1541748046875,284.8751525878906,289.9608764648437,291.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,7517.28662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592549443244934,1.0,0.0,0.0,1.7341581583023071,1.7341634035110474,2.006646582231042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.17236328125,0.0,162.26266479492188,1895.4371337890625,0.0,726.2691040039062,0.4377895593643188,1.0,0.0,3.0,1.0,0.0
12126420,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9845829606056212,0.4201394617557525,0.3797731101512909,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7033969759941101,0.1521831005811691,0.1464949548244476,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.777175784111023,0.2074405699968338,0.1471979767084121,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6485119462013245,0.1200472563505172,0.1160873249173164,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.710266649723053,0.1559121310710907,0.7144607305526733,285.0361328125,286.14678955078125,291.6566772460937,286.0821533203125,291.6537780761719,297.2179870605469,285.024169921875,1.0,0.3574752807617187,1.0,0.6499999761581421,0.0,1.0,-1.805235385894776,1.8052321672439573,3.178066663167556e-06,1.3928319215774536,0.9166557788848876,0.9166557788848876,0.0,70.15486145019531,43.0,12231.58984375,-0.0,551.9280395507812,1.0,283.1506042480469,284.5648498535156,289.353515625,290.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,11402.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100301742553711,1.0,0.0,0.0,2.100560188293457,2.1005680561065674,2.944175037100649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.706787109375,0.0,289.983642578125,1895.4371337890625,0.0,986.0732421875,0.5276162624359131,1.0,0.0,3.0,1.0,0.0
12126480,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9845829606056212,0.4201394617557525,0.3797731101512909,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7033969759941101,0.1521831005811691,0.1464949548244476,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.777175784111023,0.2074405699968338,0.1471979767084121,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6485119462013245,0.1200472563505172,0.1160873249173164,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.710266649723053,0.1559121310710907,0.7144607305526733,285.0361328125,286.14678955078125,291.6566772460937,286.0821533203125,291.6537780761719,297.2179870605469,285.024169921875,1.0,0.3574752807617187,1.0,0.6499999761581421,0.0,1.0,-1.805235385894776,1.8052321672439573,3.178066663167556e-06,1.3928319215774536,0.9166557788848876,0.9166557788848876,0.0,70.15486145019531,43.0,12231.58984375,-0.0,551.9280395507812,1.0,283.1506042480469,284.5648498535156,289.353515625,290.39654541015625,293.1499938964844,293.1499938964844,283.1499938964844,11402.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100301742553711,1.0,0.0,0.0,2.100560188293457,2.1005680561065674,2.944175037100649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.706787109375,0.0,289.983642578125,1895.4371337890625,0.0,986.0732421875,0.5276162624359131,1.0,0.0,3.0,1.0,0.0
12126540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.998296558856964,0.4176135659217834,0.3762554228305816,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7160289883613586,0.1512893885374069,0.1450047045946121,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7890267372131348,0.204518660902977,0.1445732712745666,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6593039631843567,0.1190459579229354,0.1145681664347648,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7191308736801147,0.152843490242958,0.6971868276596069,284.9046630859375,286.1499938964844,291.75,286.11187744140625,291.7470703125,297.1938781738281,284.8986511230469,1.0,0.3471710979938507,1.0,0.6499999761581421,0.0,1.0,-1.7733097076416016,1.7733066082000732,3.06917650050309e-06,1.367606282234192,0.899361789226532,0.899361789226532,0.0,63.77863311767578,31.0,12349.7744140625,-0.0,511.3728942871094,1.0,283.1500549316406,284.4039611816406,289.0310363769531,289.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,15129.1162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588828444480896,1.0,0.0,0.0,2.373196601867676,2.373206615447998,3.758034381462494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.446044921875,0.0,420.9788208007813,1895.4371337890625,0.0,868.4954833984375,0.5948072671890259,1.0,0.0,3.0,1.0,0.0
12126600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.998296558856964,0.4176135659217834,0.3762554228305816,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7160289883613586,0.1512893885374069,0.1450047045946121,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7890267372131348,0.204518660902977,0.1445732712745666,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6593039631843567,0.1190459579229354,0.1145681664347648,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7191308736801147,0.152843490242958,0.6971868276596069,284.9046630859375,286.1499938964844,291.75,286.11187744140625,291.7470703125,297.1938781738281,284.8986511230469,1.0,0.3471710979938507,1.0,0.6499999761581421,0.0,1.0,-1.7733097076416016,1.7733066082000732,3.06917650050309e-06,1.367606282234192,0.899361789226532,0.899361789226532,0.0,63.77863311767578,31.0,12349.7744140625,-0.0,511.3728942871094,1.0,283.1500549316406,284.4039611816406,289.0310363769531,289.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,15129.1162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588828444480896,1.0,0.0,0.0,2.373196601867676,2.373206615447998,3.758034381462494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.446044921875,0.0,420.9788208007813,1895.4371337890625,0.0,868.4954833984375,0.5948072671890259,1.0,0.0,3.0,1.0,0.0
12126660,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.4207817018032074,0.3504751026630401,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7334960699081421,0.1516814827919006,0.1448626220226287,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8078339099884033,0.203166201710701,0.1432206183671951,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6767381429672241,0.119141012430191,0.1141807660460472,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7337050437927246,0.1513645499944687,0.6878005266189575,284.8255615234375,286.14947509765625,291.84332275390625,286.1412353515625,291.84033203125,297.2062683105469,284.82049560546875,1.0,0.3345749080181122,1.0,0.6499999761581421,0.0,1.0,-1.730746150016785,1.7307432889938354,2.92780146082805e-06,1.3341902494430542,0.8814682364463806,0.8814682364463806,0.0,56.67379760742188,25.0,12330.375,-0.0,462.8701477050781,1.0,283.1499938964844,284.3041381835937,288.9583740234375,289.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18460.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549144446849823,1.0,0.0,0.0,2.5644896030426025,2.5645015239715576,4.38828891446974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.617431640625,0.0,535.3817138671875,1895.4371337890625,0.0,683.0386962890625,0.6364982724189758,1.0,0.0,3.0,1.0,0.0
12126720,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.4207817018032074,0.3504751026630401,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7334960699081421,0.1516814827919006,0.1448626220226287,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8078339099884033,0.203166201710701,0.1432206183671951,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6767381429672241,0.119141012430191,0.1141807660460472,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7337050437927246,0.1513645499944687,0.6878005266189575,284.8255615234375,286.14947509765625,291.84332275390625,286.1412353515625,291.84033203125,297.2062683105469,284.82049560546875,1.0,0.3345749080181122,1.0,0.6499999761581421,0.0,1.0,-1.730746150016785,1.7307432889938354,2.92780146082805e-06,1.3341902494430542,0.8814682364463806,0.8814682364463806,0.0,56.67379760742188,25.0,12330.375,-0.0,462.8701477050781,1.0,283.1499938964844,284.3041381835937,288.9583740234375,289.8551940917969,293.1499938964844,293.1499938964844,283.1499938964844,18460.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549144446849823,1.0,0.0,0.0,2.5644896030426025,2.5645015239715576,4.38828891446974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.617431640625,0.0,535.3817138671875,1895.4371337890625,0.0,683.0386962890625,0.6364982724189758,1.0,0.0,3.0,1.0,0.0
12126780,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9990000128746032,0.4307169914245605,0.3210644721984863,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7553589940071106,0.1529547423124313,0.1456432342529297,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8295016288757324,0.2027540802955627,0.1426159143447876,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.6991099715232849,0.1200271323323249,0.1146134585142135,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7529512047767639,0.1510623544454574,0.6840940713882446,284.7912292480469,286.14520263671875,291.9366760253906,286.170166015625,291.93359375,297.2531433105469,284.7893981933594,1.0,0.3223873376846313,1.0,0.6499999761581421,0.0,1.0,-1.6899826526641846,1.689979910850525,2.7959581530012656e-06,1.3020024299621582,0.8634800910949707,0.8634800910949707,0.0,49.94089889526367,28.0,12233.875,-0.0,419.56292724609375,1.0,283.1499938964844,284.2652282714844,289.0133972167969,289.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,20353.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164421200752258,1.0,0.0,0.0,2.627649068832397,2.62766170501709,4.607104244769289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.3759765625,0.0,581.1558227539062,1895.4371337890625,0.0,560.0206909179688,0.652443528175354,1.0,0.0,3.0,1.0,0.0
12126840,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9990000128746032,0.4307169914245605,0.3210644721984863,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7553589940071106,0.1529547423124313,0.1456432342529297,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8295016288757324,0.2027540802955627,0.1426159143447876,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.6991099715232849,0.1200271323323249,0.1146134585142135,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.7529512047767639,0.1510623544454574,0.6840940713882446,284.7912292480469,286.14520263671875,291.9366760253906,286.170166015625,291.93359375,297.2531433105469,284.7893981933594,1.0,0.3223873376846313,1.0,0.6499999761581421,0.0,1.0,-1.6899826526641846,1.689979910850525,2.7959581530012656e-06,1.3020024299621582,0.8634800910949707,0.8634800910949707,0.0,49.94089889526367,28.0,12233.875,-0.0,419.56292724609375,1.0,283.1499938964844,284.2652282714844,289.0133972167969,289.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,20353.294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164421200752258,1.0,0.0,0.0,2.627649068832397,2.62766170501709,4.607104244769289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.3759765625,0.0,581.1558227539062,1895.4371337890625,0.0,560.0206909179688,0.652443528175354,1.0,0.0,3.0,1.0,0.0
12126900,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9990000128746032,0.4371536076068878,0.3080896735191345,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7668667435646057,0.1538509130477905,0.1463157683610916,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8400948643684387,0.2028080970048904,0.1425255388021469,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7103586792945862,0.1207096427679061,0.1150900796055793,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7631790637969971,0.1512790620326995,0.6840775609016418,284.78717041015625,286.1199951171875,291.9833374023437,286.1845092773437,291.980224609375,297.2863464355469,284.7869567871094,1.0,0.3178654313087463,1.0,0.6499999761581421,0.0,1.0,-1.6756483316421509,1.6756455898284912,2.7503369892656337e-06,1.2905656099319458,0.8547989130020142,0.8547989130020142,0.0,47.21543502807617,28.0,12196.1552734375,-0.0,403.6053466796875,1.0,283.1499938964844,284.2623291015625,289.0605773925781,289.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,20807.298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056458711624146,1.0,0.0,0.0,2.621297597885132,2.621310472488404,4.584859709666489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.43896484375,0.0,579.91943359375,1895.4371337890625,0.0,524.5473022460938,0.6540866494178772,1.0,0.0,3.0,1.0,0.0
12126960,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9990000128746032,0.4438715875148773,0.2968400716781616,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7780420780181885,0.154889702796936,0.1471512019634246,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8501617312431335,0.2030016779899597,0.1425538212060928,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7203168272972107,0.1215249821543693,0.1157192066311836,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7731404900550842,0.1516980975866317,0.685129702091217,284.78826904296875,286.13720703125,292.0299987792969,286.19873046875,292.0268859863281,297.3211669921875,284.7886962890625,1.0,0.3141984045505523,1.0,0.6499999761581421,0.0,1.0,-1.6651930809020996,1.6651904582977295,2.7173541639058385e-06,1.282224178314209,0.8457867503166199,0.8457867503166199,0.0,44.97742462158203,31.0,12189.154296875,-0.0,391.4156494140625,1.0,283.1499938964844,284.2630920410156,289.1111145019531,289.9620361328125,293.1499938964844,293.1499938964844,283.1499938964844,21270.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987420737743377,1.0,0.0,0.0,2.6163454055786133,2.6163582801818848,4.56755202549175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.164306640625,0.0,579.5464477539062,1895.4371337890625,0.0,503.0787658691406,0.6505863070487976,1.0,0.0,3.0,1.0,0.0
12127020,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9990000128746032,0.4575090408325195,0.2783195078372955,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7991891503334045,0.1573144495487213,0.1492089182138443,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8690416216850281,0.203727126121521,0.1428891122341156,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7380105257034302,0.1234809532761573,0.1173417046666145,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7921245098114014,0.1530046015977859,0.6897064447402954,284.8099975585937,286.1254577636719,292.1233215332031,286.2268981933594,292.12017822265625,297.390625,284.8119812011719,1.0,0.3090942800045013,1.0,0.6499999761581421,0.0,1.0,-1.6532663106918335,1.6532635688781738,2.679928229554207e-06,1.2726229429244995,0.8287259340286255,0.8287259340286255,0.0,41.56826400756836,49.0,12203.16796875,-0.0,375.2750244140625,1.0,283.1499938964844,284.28826904296875,289.2026672363281,290.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,21474.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942006766796112,1.0,0.0,0.0,2.5570952892303467,2.55710768699646,4.363019741049357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.93017578125,0.0,547.1162719726562,1895.4371337890625,0.0,489.4505004882813,0.6372594237327576,1.0,0.0,3.0,1.0,0.0
12127080,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9990000128746032,0.4575090408325195,0.2783195078372955,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7991891503334045,0.1573144495487213,0.1492089182138443,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8690416216850281,0.203727126121521,0.1428891122341156,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7380105257034302,0.1234809532761573,0.1173417046666145,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7921245098114014,0.1530046015977859,0.6897064447402954,284.8099975585937,286.1254577636719,292.1233215332031,286.2268981933594,292.12017822265625,297.390625,284.8119812011719,1.0,0.3090942800045013,1.0,0.6499999761581421,0.0,1.0,-1.6532663106918335,1.6532635688781738,2.679928229554207e-06,1.2726229429244995,0.8287259340286255,0.8287259340286255,0.0,41.56826400756836,49.0,12203.16796875,-0.0,375.2750244140625,1.0,283.1499938964844,284.28826904296875,289.2026672363281,290.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,21474.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942006766796112,1.0,0.0,0.0,2.5570952892303467,2.55710768699646,4.363019741049357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.93017578125,0.0,547.1162719726562,1895.4371337890625,0.0,489.4505004882813,0.6372594237327576,1.0,0.0,3.0,1.0,0.0
12127140,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.4691917598247528,0.279528796672821,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8027178049087524,0.1601430475711822,0.1517961025238037,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8692470788955688,0.2048549503087997,0.143611192703247,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7411563992500305,0.1258173882961273,0.1194707751274108,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7938981652259827,0.1547772586345672,0.6972315907478333,284.8587646484375,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.44610595703125,284.86328125,1.0,0.3126182556152344,1.0,0.6499999761581421,0.0,1.0,-1.6702624559402466,1.670259714126587,2.7325991140969563e-06,1.2856743335723877,0.8126981258392334,0.8126981258392334,0.0,42.11276245117188,67.0,12373.1611328125,-0.0,386.0845336914063,1.0,283.1499938964844,284.3425598144531,289.2697448730469,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,21171.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975628852844238,1.0,0.0,0.0,2.468553066253662,2.468564987182617,4.066102405886341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.779296875,0.0,498.0906677246094,1895.4371337890625,0.0,499.5030822753906,0.6168808341026306,1.0,0.0,3.0,1.0,0.0
12127200,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.4691917598247528,0.279528796672821,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8027178049087524,0.1601430475711822,0.1517961025238037,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8692470788955688,0.2048549503087997,0.143611192703247,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7411563992500305,0.1258173882961273,0.1194707751274108,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7938981652259827,0.1547772586345672,0.6972315907478333,284.8587646484375,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.44610595703125,284.86328125,1.0,0.3126182556152344,1.0,0.6499999761581421,0.0,1.0,-1.6702624559402466,1.670259714126587,2.7325991140969563e-06,1.2856743335723877,0.8126981258392334,0.8126981258392334,0.0,42.11276245117188,67.0,12373.1611328125,-0.0,386.0845336914063,1.0,283.1499938964844,284.3425598144531,289.2697448730469,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,21171.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975628852844238,1.0,0.0,0.0,2.468553066253662,2.468564987182617,4.066102405886341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.779296875,0.0,498.0906677246094,1895.4371337890625,0.0,499.5030822753906,0.6168808341026306,1.0,0.0,3.0,1.0,0.0
12127260,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.4760223031044006,0.2983186841011047,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7903420329093933,0.1632938086986541,0.1548264026641845,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8528525829315186,0.2063267976045608,0.1446714252233505,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7311344146728516,0.1284531354904174,0.122021660208702,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7799410820007324,0.1567546874284744,0.7065401077270508,284.9368896484375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4656982421875,284.9432067871094,1.0,0.3228862285614013,1.0,0.6499999761581421,0.0,1.0,-1.7119596004486084,1.7119567394256592,2.865268697860301e-06,1.3183025121688845,0.7981887459754944,0.7981887459754944,0.0,46.20972442626953,85.0,12688.25390625,-0.0,421.4832458496094,1.0,283.1499938964844,284.4247131347656,289.3183288574219,290.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,20511.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050201416015625,1.0,0.0,0.0,2.3642799854278564,2.364290952682495,3.729848572220362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.68310546875,0.0,442.8854675292969,1895.4371337890625,0.0,522.5634155273438,0.5956080555915833,1.0,0.0,3.0,1.0,0.0
12127320,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.4760223031044006,0.2983186841011047,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7903420329093933,0.1632938086986541,0.1548264026641845,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8528525829315186,0.2063267976045608,0.1446714252233505,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7311344146728516,0.1284531354904174,0.122021660208702,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7799410820007324,0.1567546874284744,0.7065401077270508,284.9368896484375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4656982421875,284.9432067871094,1.0,0.3228862285614013,1.0,0.6499999761581421,0.0,1.0,-1.7119596004486084,1.7119567394256592,2.865268697860301e-06,1.3183025121688845,0.7981887459754944,0.7981887459754944,0.0,46.20972442626953,85.0,12688.25390625,-0.0,421.4832458496094,1.0,283.1499938964844,284.4247131347656,289.3183288574219,290.2055969238281,293.1499938964844,293.1499938964844,283.1499938964844,20511.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050201416015625,1.0,0.0,0.0,2.3642799854278564,2.364290952682495,3.729848572220362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.68310546875,0.0,442.8854675292969,1895.4371337890625,0.0,522.5634155273438,0.5956080555915833,1.0,0.0,3.0,1.0,0.0
12127380,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.4778971672058105,0.3301516771316528,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7691807150840759,0.1666849702596664,0.1582106798887252,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8283801674842834,0.208073005080223,0.1460151374340057,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7134044766426086,0.1313150525093078,0.1249104812741279,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7574968338012695,0.1587503552436828,0.7166096568107605,285.0282592773437,286.06787109375,292.4033203125,286.3089904785156,292.400390625,297.4497985839844,285.0352478027344,1.0,0.3384001553058624,1.0,0.6499999761581421,0.0,1.0,-1.7714065313339231,1.7714035511016846,3.0611900001531467e-06,1.3648929595947266,0.785313069820404,0.785313069820404,0.0,53.4400520324707,88.0,13125.4912109375,-0.0,478.923583984375,1.0,283.1499938964844,284.51495361328125,289.3580017089844,290.27117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20131.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149144530296326,1.0,0.0,0.0,2.282855033874512,2.282865524291992,3.477363179626991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.606689453125,0.0,403.40521240234375,1895.4371337890625,0.0,554.8557739257812,0.5772882699966431,1.0,0.0,3.0,1.0,0.0
12127440,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.4778971672058105,0.3301516771316528,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7691807150840759,0.1666849702596664,0.1582106798887252,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8283801674842834,0.208073005080223,0.1460151374340057,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7134044766426086,0.1313150525093078,0.1249104812741279,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7574968338012695,0.1587503552436828,0.7166096568107605,285.0282592773437,286.06787109375,292.4033203125,286.3089904785156,292.400390625,297.4497985839844,285.0352478027344,1.0,0.3384001553058624,1.0,0.6499999761581421,0.0,1.0,-1.7714065313339231,1.7714035511016846,3.0611900001531467e-06,1.3648929595947266,0.785313069820404,0.785313069820404,0.0,53.4400520324707,88.0,13125.4912109375,-0.0,478.923583984375,1.0,283.1499938964844,284.51495361328125,289.3580017089844,290.27117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20131.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149144530296326,1.0,0.0,0.0,2.282855033874512,2.282865524291992,3.477363179626991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.606689453125,0.0,403.40521240234375,1895.4371337890625,0.0,554.8557739257812,0.5772882699966431,1.0,0.0,3.0,1.0,0.0
12127500,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.4774464070796966,0.3446727097034454,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7610305547714233,0.1684378683567047,0.1599656492471695,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8186058402061462,0.2090200632810592,0.1467439979314804,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7058265209197998,0.1328029930591583,0.1264159083366394,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7486997246742249,0.1597226560115814,0.7215564250946045,285.0760192871094,286.0379943847656,292.45001220703125,286.32232666015625,292.4471130371094,297.4325256347656,285.0824584960937,1.0,0.3453362584114074,1.0,0.6499999761581421,0.0,1.0,-1.7995784282684326,1.7995753288269043,3.1569170459988527e-06,1.3870822191238403,0.7796785831451416,0.7796785831451416,0.0,56.98320388793945,88.0,13340.390625,-0.0,507.7592468261719,1.0,283.1499938964844,284.56072998046875,289.37579345703125,290.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,19986.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204951167106628,1.0,0.0,0.0,2.2461721897125244,2.246182441711426,3.366506859947549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.87158203125,0.0,386.5553588867188,1895.4371337890625,0.0,573.9619750976562,0.5690929293632507,1.0,0.0,3.0,1.0,0.0
12127560,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9990000128746032,0.4768498241901397,0.3575372993946075,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7546848654747009,0.17022605240345,0.1617430597543716,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8103734254837036,0.2100102752447128,0.14749675989151,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6997119784355164,0.1343251019716262,0.1279438585042953,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7416436672210693,0.1606904715299606,0.7263964414596558,285.120849609375,286.04119873046875,292.4966735839844,286.3355407714844,292.4938049316406,297.4154663085937,285.1269836425781,1.0,0.3518619239330292,1.0,0.6499999761581421,0.0,1.0,-1.825711250305176,1.825708031654358,3.24717120747664e-06,1.4075819253921509,0.7740936875343323,0.7740936875343323,0.0,60.261985778808594,91.0,13541.310546875,-0.0,535.2282104492188,1.0,283.1499938964844,284.6038818359375,289.3915405273437,290.3323059082031,293.1499938964844,293.1499938964844,283.1499938964844,19826.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262465476989746,1.0,0.0,0.0,2.2129149436950684,2.21292495727539,3.2675546890459373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.9853515625,0.0,371.5785827636719,1895.4371337890625,0.0,594.3538818359375,0.5616288185119629,1.0,0.0,3.0,1.0,0.0
12127620,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.4756636917591095,0.3801715970039367,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7452839016914368,0.1739106327295303,0.1653808653354644,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7965148687362671,0.2121054828166961,0.1490717977285385,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6905125975608826,0.1374639272689819,0.1310734450817108,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7306694984436035,0.1626728177070617,0.7361134886741638,285.20770263671875,286.01080322265625,292.5899963378906,286.3616943359375,292.58721923828125,297.3861999511719,285.2134094238281,1.0,0.3638541996479034,1.0,0.6499999761581421,0.0,1.0,-1.8745774030685425,1.8745739459991453,3.4198926641693106e-06,1.4458719491958618,0.7643828988075256,0.7643828988075256,0.0,66.36295318603516,94.0,13921.9619140625,-0.0,588.4378051757812,1.0,283.1499938964844,284.6874389648437,289.4171142578125,290.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,19569.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374283194541931,1.0,0.0,0.0,2.152409076690674,2.152418851852417,3.091313374170568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.875732421875,0.0,345.50958251953125,1895.4371337890625,0.0,636.1197509765625,0.54813152551651,1.0,0.0,3.0,1.0,0.0
12127680,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9990000128746032,0.4756636917591095,0.3801715970039367,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7452839016914368,0.1739106327295303,0.1653808653354644,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7965148687362671,0.2121054828166961,0.1490717977285385,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6905125975608826,0.1374639272689819,0.1310734450817108,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7306694984436035,0.1626728177070617,0.7361134886741638,285.20770263671875,286.01080322265625,292.5899963378906,286.3616943359375,292.58721923828125,297.3861999511719,285.2134094238281,1.0,0.3638541996479034,1.0,0.6499999761581421,0.0,1.0,-1.8745774030685425,1.8745739459991453,3.4198926641693106e-06,1.4458719491958618,0.7643828988075256,0.7643828988075256,0.0,66.36295318603516,94.0,13921.9619140625,-0.0,588.4378051757812,1.0,283.1499938964844,284.6874389648437,289.4171142578125,290.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,19569.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374283194541931,1.0,0.0,0.0,2.152409076690674,2.152418851852417,3.091313374170568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.875732421875,0.0,345.50958251953125,1895.4371337890625,0.0,636.1197509765625,0.54813152551651,1.0,0.0,3.0,1.0,0.0
12127740,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9990000128746032,0.4747647047042846,0.399174153804779,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7391657829284668,0.1777539700269699,0.1691434532403946,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.7862939238548279,0.2143585681915283,0.1507403999567031,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6845304369926453,0.1407353430986404,0.1343051940202713,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7227700352668762,0.1647810339927673,0.7462118268013,285.2908935546875,285.9766540527344,292.6833190917969,286.387451171875,292.6806335449219,297.3650207519531,285.2962341308594,1.0,0.374633252620697,1.0,0.6499999761581421,0.0,1.0,-1.919926762580872,1.919923186302185,3.5847579056280665e-06,1.4813679456710815,0.7562246918678284,0.7562246918678284,0.0,71.85406494140625,82.0,14283.6259765625,-0.0,639.5479736328125,1.0,283.1499938964844,284.76690673828125,289.4376525878906,290.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,19339.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475038290023804,1.0,0.0,0.0,2.1005752086639404,2.1005842685699463,2.944217101230606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.83935546875,0.0,324.163818359375,1895.4371337890625,0.0,676.2670288085938,0.5365824699401855,1.0,0.0,3.0,1.0,0.0
