time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9990000128746032,0.4747647047042846,0.399174153804779,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.7391657829284668,0.1777539700269699,0.1691434532403946,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.7862939238548279,0.2143585681915283,0.1507403999567031,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6845304369926453,0.1407353430986404,0.1343051940202713,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7227700352668762,0.1647810339927673,0.7462118268013,285.2908935546875,285.9766540527344,292.6833190917969,286.387451171875,292.6806335449219,297.3650207519531,285.2962341308594,1.0,0.374633252620697,1.0,0.6499999761581421,0.0,1.0,-1.919926762580872,1.919923186302185,3.5847579056280665e-06,1.4813679456710815,0.7562246918678284,0.7562246918678284,0.0,71.85406494140625,82.0,14283.6259765625,-0.0,639.5479736328125,1.0,283.1499938964844,284.76690673828125,289.4376525878906,290.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,19339.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475038290023804,1.0,0.0,0.0,2.1005752086639404,2.1005842685699463,2.944217101230606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.83935546875,0.0,324.163818359375,1895.4371337890625,0.0,676.2670288085938,0.5365824699401855,1.0,0.0,3.0,1.0,0.0
12127860,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9990000128746032,0.4757617712020874,0.4024211466312408,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.7423800230026245,0.1817379295825958,0.1729030609130859,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.787064790725708,0.2167420536279678,0.1524018198251724,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.6883113384246826,0.1441188156604766,0.1375069916248321,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7239646315574646,0.1670376658439636,0.7562832236289978,285.3616943359375,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3589172363281,285.3655700683594,1.0,0.3787103593349457,1.0,0.6499999761581421,0.0,1.0,-1.9462915658950808,1.9462878704071045,3.6828409974987153e-06,1.502150297164917,0.7494624257087708,0.7494624257087708,0.0,73.28611755371094,70.0,14544.0029296875,-0.0,664.4363403320312,1.0,283.1499938964844,284.83380126953125,289.4559936523437,290.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,19131.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561841130256653,1.0,0.0,0.0,2.056705474853516,2.056714534759521,2.822523583745351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.886962890625,0.0,306.7684631347656,1895.4371337890625,0.0,712.8624267578125,0.5268051624298096,1.0,0.0,3.0,1.0,0.0
12127920,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9990000128746032,0.4757617712020874,0.4024211466312408,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.7423800230026245,0.1817379295825958,0.1729030609130859,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.787064790725708,0.2167420536279678,0.1524018198251724,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.6883113384246826,0.1441188156604766,0.1375069916248321,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7239646315574646,0.1670376658439636,0.7562832236289978,285.3616943359375,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3589172363281,285.3655700683594,1.0,0.3787103593349457,1.0,0.6499999761581421,0.0,1.0,-1.9462915658950808,1.9462878704071045,3.6828409974987153e-06,1.502150297164917,0.7494624257087708,0.7494624257087708,0.0,73.28611755371094,70.0,14544.0029296875,-0.0,664.4363403320312,1.0,283.1499938964844,284.83380126953125,289.4559936523437,290.4638671875,293.1499938964844,293.1499938964844,283.1499938964844,19131.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561841130256653,1.0,0.0,0.0,2.056705474853516,2.056714534759521,2.822523583745351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.886962890625,0.0,306.7684631347656,1895.4371337890625,0.0,712.8624267578125,0.5268051624298096,1.0,0.0,3.0,1.0,0.0
12127980,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.9990000128746032,0.4809968471527099,0.3925845623016357,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7534161806106567,0.1858711689710617,0.1766775697469711,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7967286109924316,0.219249814748764,0.1540595144033432,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.7000893950462341,0.1476264595985412,0.1406992971897125,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7325885891914368,0.1695061028003692,0.766645610332489,285.4161682128906,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.3766784667969,285.4191589355469,1.0,0.3779857456684112,1.0,0.6499999761581421,0.0,1.0,-1.957288265228272,1.957284569740296,3.724387397596729e-06,1.5109541416168213,0.7438759803771973,0.7438759803771973,0.0,71.2521743774414,58.0,14714.646484375,-0.0,666.2222900390625,1.0,283.1499938964844,284.8861389160156,289.47076416015625,290.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,18948.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628241896629333,1.0,0.0,0.0,2.0198283195495605,2.019836902618408,2.722213992001344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.163330078125,0.0,292.6187438964844,1895.4371337890625,0.0,742.1616821289062,0.5185874700546265,1.0,0.0,3.0,1.0,0.0
12128040,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.9990000128746032,0.4809968471527099,0.3925845623016357,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.7534161806106567,0.1858711689710617,0.1766775697469711,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.7967286109924316,0.219249814748764,0.1540595144033432,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.7000893950462341,0.1476264595985412,0.1406992971897125,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7325885891914368,0.1695061028003692,0.766645610332489,285.4161682128906,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.3766784667969,285.4191589355469,1.0,0.3779857456684112,1.0,0.6499999761581421,0.0,1.0,-1.957288265228272,1.957284569740296,3.724387397596729e-06,1.5109541416168213,0.7438759803771973,0.7438759803771973,0.0,71.2521743774414,58.0,14714.646484375,-0.0,666.2222900390625,1.0,283.1499938964844,284.8861389160156,289.47076416015625,290.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,18948.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628241896629333,1.0,0.0,0.0,2.0198283195495605,2.019836902618408,2.722213992001344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.163330078125,0.0,292.6187438964844,1895.4371337890625,0.0,742.1616821289062,0.5185874700546265,1.0,0.0,3.0,1.0,0.0
12128100,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9990000128746032,0.4852912724018097,0.3837513029575348,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7617103457450867,0.1879956722259521,0.1785847842693328,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8044569492340088,0.2205492109060287,0.1548950970172882,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.7085599303245544,0.1494288146495819,0.1423066854476928,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.739380955696106,0.1708331555128097,0.7720646262168884,285.43878173828125,285.8626708984375,292.9166564941406,286.45001220703125,292.9140014648437,297.3938903808594,285.44146728515625,1.0,0.3762031197547912,1.0,0.6499999761581421,0.0,1.0,-1.9584177732467647,1.958414077758789,3.7288323255779687e-06,1.5119696855545044,0.7416241765022278,0.7416241765022278,0.0,69.25296783447266,58.0,14775.1953125,-0.0,660.4340209960938,1.0,283.1499938964844,284.9080505371094,289.4774780273437,290.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18876.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652891993522644,1.0,0.0,0.0,2.003490924835205,2.0034995079040527,2.678354746876721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.5771484375,0.0,286.5333251953125,1895.4371337890625,0.0,753.33447265625,0.514967679977417,1.0,0.0,3.0,1.0,0.0
12128160,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.9990000128746032,0.4907080233097076,0.3725758790969848,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7720261812210083,0.190160185098648,0.1805111169815063,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8138450980186462,0.2218790054321289,0.1557383835315704,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7182409763336182,0.1512646079063415,0.1439270675182342,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7480039596557617,0.1722303628921508,0.7776990532875061,285.4584655761719,285.85186767578125,292.9633483886719,286.46221923828125,292.9606628417969,297.4167175292969,285.4607238769531,1.0,0.3736166059970855,1.0,0.6499999761581421,0.0,1.0,-1.9570393562316888,1.9570356607437127,3.723817826539744e-06,1.5110101699829102,0.739399790763855,0.739399790763855,0.0,66.7174301147461,61.0,14823.2607421875,-0.0,650.9131469726562,1.0,283.1499938964844,284.9270324707031,289.4842834472656,290.5133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18784.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672044157981873,1.0,0.0,0.0,1.9893254041671755,1.989333987236023,2.640614695792465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.558349609375,0.0,281.2084655761719,1895.4371337890625,0.0,762.1280517578125,0.5117775201797485,1.0,0.0,3.0,1.0,0.0
12128220,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.9990000128746032,0.5030106902122498,0.3578474819660187,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.788643479347229,0.1946323364973068,0.1845604032278061,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8272184729576111,0.2246536165475845,0.1575505137443542,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.732632040977478,0.1550579220056533,0.1473457515239715,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.7618222236633301,0.1752544790506363,0.7902981638908386,285.5004577636719,285.80279541015625,293.0566711425781,286.4862976074219,293.05401611328125,297.4696044921875,285.5033874511719,1.0,0.3723589777946472,1.0,0.6499999761581421,0.0,1.0,-1.965615153312683,1.9656113386154173,3.7562160741799744e-06,1.5177544355392456,0.736112117767334,0.736112117767334,0.0,63.747989654541016,64.0,14981.2197265625,-0.0,647.6180419921875,1.0,283.1499938964844,284.9675598144531,289.50030517578125,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18628.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699108242988586,1.0,0.0,0.0,1.964735984802246,1.9647443294525144,2.5757384491953417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.888671875,0.0,272.1404113769531,1895.4371337890625,0.0,774.7232055664062,0.5062544345855713,1.0,0.0,3.0,1.0,0.0
12128280,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.9990000128746032,0.5030106902122498,0.3578474819660187,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.788643479347229,0.1946323364973068,0.1845604032278061,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8272184729576111,0.2246536165475845,0.1575505137443542,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.732632040977478,0.1550579220056533,0.1473457515239715,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.7618222236633301,0.1752544790506363,0.7902981638908386,285.5004577636719,285.80279541015625,293.0566711425781,286.4862976074219,293.05401611328125,297.4696044921875,285.5033874511719,1.0,0.3723589777946472,1.0,0.6499999761581421,0.0,1.0,-1.965615153312683,1.9656113386154173,3.7562160741799744e-06,1.5177544355392456,0.736112117767334,0.736112117767334,0.0,63.747989654541016,64.0,14981.2197265625,-0.0,647.6180419921875,1.0,283.1499938964844,284.9675598144531,289.50030517578125,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18628.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699108242988586,1.0,0.0,0.0,1.964735984802246,1.9647443294525144,2.5757384491953417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.888671875,0.0,272.1404113769531,1895.4371337890625,0.0,774.7232055664062,0.5062544345855713,1.0,0.0,3.0,1.0,0.0
12128340,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.9990000128746032,0.5152347683906555,0.3482663333415985,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8022899031639099,0.1992799341678619,0.1888292729854583,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.837447464466095,0.2275726795196533,0.1595018208026886,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7444297671318054,0.1589910984039306,0.1509523540735244,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.7732975482940674,0.1785185039043426,0.804309070110321,285.5482482910156,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.5184020996094,285.5513610839844,1.0,0.3732879757881164,1.0,0.6499999761581421,0.0,1.0,-1.9827312231063845,1.9827274084091189,3.821457084995927e-06,1.5312930345535278,0.7342256307601929,0.7342256307601929,0.0,62.185089111328125,67.0,15200.87890625,-0.0,655.6582641601562,1.0,283.1499938964844,285.01141357421875,289.5236511230469,290.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18468.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725314617156982,1.0,0.0,0.0,1.9464691877365112,1.9464774131774905,2.5280661475335364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.96240234375,0.0,265.3539733886719,1895.4371337890625,0.0,787.110595703125,0.502070963382721,1.0,0.0,3.0,1.0,0.0
12128400,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.9990000128746032,0.5152347683906555,0.3482663333415985,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8022899031639099,0.1992799341678619,0.1888292729854583,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.837447464466095,0.2275726795196533,0.1595018208026886,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7444297671318054,0.1589910984039306,0.1509523540735244,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.7732975482940674,0.1785185039043426,0.804309070110321,285.5482482910156,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.5184020996094,285.5513610839844,1.0,0.3732879757881164,1.0,0.6499999761581421,0.0,1.0,-1.9827312231063845,1.9827274084091189,3.821457084995927e-06,1.5312930345535278,0.7342256307601929,0.7342256307601929,0.0,62.185089111328125,67.0,15200.87890625,-0.0,655.6582641601562,1.0,283.1499938964844,285.01141357421875,289.5236511230469,290.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18468.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725314617156982,1.0,0.0,0.0,1.9464691877365112,1.9464774131774905,2.5280661475335364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.96240234375,0.0,265.3539733886719,1895.4371337890625,0.0,787.110595703125,0.502070963382721,1.0,0.0,3.0,1.0,0.0
12128460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752258300781,0.9990000128746032,0.5214583277702332,0.3449067175388336,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.8082889914512634,0.2017321735620498,0.1911501288414001,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8417683243751526,0.2290924042463302,0.1605667322874069,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.7497811913490295,0.1610453873872757,0.1529048085212707,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.7783616185188293,0.1802344918251037,0.8120308518409729,285.5749206542969,285.7089233398437,293.20135498046875,286.5236511230469,293.1986083984375,297.5406494140625,285.578125,1.0,0.374516487121582,1.0,0.6499999761581421,0.0,1.0,-1.994377613067627,1.994373679161072,3.866196038870839e-06,1.540501594543457,0.7339367866516113,0.7339367866516113,0.0,61.798221588134766,67.0,15338.234375,-0.0,663.4889526367188,1.0,283.1499938964844,285.0352478027344,289.53887939453125,290.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18388.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742385983467102,1.0,0.0,0.0,1.9391731023788448,1.939181447029113,2.509149794605037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.583740234375,0.0,262.61431884765625,1895.4371337890625,0.0,795.2819213867188,0.5003719925880432,1.0,0.0,3.0,1.0,0.0
12128520,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.9990000128746032,0.5265588164329529,0.3431990444660187,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.8123082518577576,0.203755035996437,0.1930969804525375,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8445407152175903,0.2303028255701065,0.1614370495080948,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.7535220980644226,0.1627083718776703,0.1545194685459137,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7817489504814148,0.1816044598817825,0.8183707594871521,285.5985412597656,285.6891784667969,293.24853515625,286.5373840332031,293.24566650390625,297.5564270019531,285.60174560546875,1.0,0.3759288787841797,1.0,0.6499999761581421,0.0,1.0,-2.0052618980407715,2.005258083343506,3.908275175490417e-06,1.5491150617599487,0.7338986992835999,0.7338986992835999,0.0,61.73561096191406,70.0,15469.8662109375,-0.0,671.8978881835938,1.0,283.1499938964844,285.0557861328125,289.55401611328125,290.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18299.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758703947067261,1.0,0.0,0.0,1.9349545240402224,1.9349627494812007,2.498244384696591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.047119140625,0.0,260.86676025390625,1895.4371337890625,0.0,803.1688842773438,0.499309092760086,1.0,0.0,3.0,1.0,0.0
12128580,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.9990000128746032,0.5320602655410767,0.3424001932144165,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8158016204833984,0.2059856802225113,0.1952404975891113,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.8467258810997009,0.231607124209404,0.1623717993497848,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246337890625,0.7568559646606445,0.1645114421844482,0.1562688052654266,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.7845826148986816,0.1830684840679168,0.8251544833183289,285.6258239746094,285.64263916015625,293.3052978515625,286.55517578125,293.30230712890625,297.5709533691406,285.6290283203125,1.0,0.3778395354747772,1.0,0.6499999761581421,0.0,1.0,-2.018246650695801,2.018242597579956,3.95878578274278e-06,1.5593838691711426,0.7345021367073059,0.7345021367073059,0.0,61.916290283203125,70.0,15629.7734375,-0.0,682.9109497070312,1.0,283.1499938964844,285.0790710449219,289.5733947753906,290.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18211.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778904557228088,1.0,0.0,0.0,1.9314498901367188,1.931457996368408,2.489202586275497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.790283203125,0.0,259.3671569824219,1895.4371337890625,0.0,813.035888671875,0.4984015226364136,1.0,0.0,3.0,1.0,0.0
12128640,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.9990000128746032,0.5365312099456787,0.3426629304885864,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.8179850578308105,0.2078670710325241,0.1970460563898086,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8478042483329773,0.2326869368553161,0.1631438583135604,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.7589521408081055,0.1660044193267822,0.157716155052185,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.7861698269844055,0.1842588931322097,0.8306770324707031,285.6494445800781,285.5843505859375,293.3570556640625,286.5723876953125,293.3539428710937,297.5803527832031,285.652587890625,1.0,0.3797494769096374,1.0,0.6499999761581421,0.0,1.0,-2.0300276279449463,2.0300235748291016,4.004893071396509e-06,1.5686854124069214,0.7357293963432312,0.7357293963432312,0.0,62.28264617919922,73.0,15779.494140625,-0.0,693.7113647460938,1.0,283.1499938964844,285.0986328125,289.59228515625,290.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,18117.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798477530479431,1.0,0.0,0.0,1.930659532546997,1.9306676387786863,2.487166170794808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.063232421875,0.0,258.734130859375,1895.4371337890625,0.0,822.7066040039062,0.4980569183826446,1.0,0.0,3.0,1.0,0.0
12128700,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745300292969,0.9990000128746032,0.5410590767860413,0.3436652421951294,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67364501953125,0.8196989297866821,0.2098427861928939,0.1989416629076004,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6738586425781,0.8483426570892334,0.2338077574968338,0.1639453321695327,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.7605840563774109,0.1675496101379394,0.1592143177986145,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7872041463851929,0.1854709684848785,0.8363100290298462,285.6742553710937,285.53814697265625,293.4148254394531,286.5924987792969,293.4115905761719,297.5877990722656,285.6772766113281,1.0,0.3819834887981415,1.0,0.6499999761581421,0.0,1.0,-2.043034076690674,2.043030023574829,4.05608989240136e-06,1.5789287090301514,0.7373501658439636,0.7373501658439636,0.0,62.83378601074219,73.0,15949.8720703125,-0.0,706.2753295898438,1.0,283.1499938964844,285.1184997558594,289.61431884765625,290.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,17998.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821225047111511,1.0,0.0,0.0,1.9321699142456048,1.932178020477295,2.491059092335491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.083251953125,0.0,258.76092529296875,1895.4371337890625,0.0,834.08349609375,0.4981582462787628,1.0,0.0,3.0,1.0,0.0
12128760,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9990000128746032,0.545300304889679,0.3453811109066009,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.8208087682723999,0.2117793411016464,0.2008001655340194,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.848275899887085,0.2348946630954742,0.1647234708070755,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.7616035342216492,0.1690400093793869,0.1606604009866714,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.7875773906707764,0.1866170167922973,0.8416489362716675,285.6985168457031,285.4766540527344,293.47479248046875,286.6142883300781,293.47149658203125,297.59259033203125,285.7015075683594,1.0,0.3843999803066253,1.0,0.6499999761581421,0.0,1.0,-2.0564091205596924,2.056405067443848,4.109044311917387e-06,1.5894252061843872,0.7396695613861084,0.7396695613861084,0.0,63.54282760620117,76.0,16129.3935546875,-0.0,719.843505859375,1.0,283.1499938964844,285.1373596191406,289.63824462890625,290.73272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17892.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846371650695801,1.0,0.0,0.0,1.935654640197754,1.935662746429444,2.500052573850553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.989990234375,0.0,259.48492431640625,1895.4371337890625,0.0,846.8338012695312,0.4987035691738128,1.0,0.0,3.0,1.0,0.0
12128820,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.9990000128746032,0.5530966520309448,0.3503852486610412,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.8217352032661438,0.2155747562646865,0.2044459879398346,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8468512296676636,0.2370003461837768,0.1662353724241256,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7623029947280884,0.1719015538692474,0.1634414941072464,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7868852019309998,0.1887570470571518,0.8516554236412048,285.7449951171875,285.3671875,293.60107421875,286.6625061035156,293.5975952148437,297.5960998535156,285.74774169921875,1.0,0.3896321952342987,1.0,0.6499999761581421,0.0,1.0,-2.083970785140991,2.0839667320251465,4.219106358505087e-06,1.6109155416488647,0.7456892132759094,0.7456892132759094,0.0,65.31781768798828,79.0,16516.578125,-0.0,749.4193115234375,1.0,283.1499938964844,285.1712951660156,289.6908264160156,290.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17663.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903123617172241,1.0,0.0,0.0,1.9495402574539185,1.9495484828948968,2.536050089929631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.417724609375,0.0,263.1623229980469,1895.4371337890625,0.0,876.2890014648438,0.5012421011924744,1.0,0.0,3.0,1.0,0.0
12128880,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.9990000128746032,0.5530966520309448,0.3503852486610412,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.8217352032661438,0.2155747562646865,0.2044459879398346,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8468512296676636,0.2370003461837768,0.1662353724241256,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7623029947280884,0.1719015538692474,0.1634414941072464,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.7868852019309998,0.1887570470571518,0.8516554236412048,285.7449951171875,285.3671875,293.60107421875,286.6625061035156,293.5975952148437,297.5960998535156,285.74774169921875,1.0,0.3896321952342987,1.0,0.6499999761581421,0.0,1.0,-2.083970785140991,2.0839667320251465,4.219106358505087e-06,1.6109155416488647,0.7456892132759094,0.7456892132759094,0.0,65.31781768798828,79.0,16516.578125,-0.0,749.4193115234375,1.0,283.1499938964844,285.1712951660156,289.6908264160156,290.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17663.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903123617172241,1.0,0.0,0.0,1.9495402574539185,1.9495484828948968,2.536050089929631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.417724609375,0.0,263.1623229980469,1895.4371337890625,0.0,876.2890014648438,0.5012421011924744,1.0,0.0,3.0,1.0,0.0
12128940,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9990000128746032,0.5601040124893188,0.3570058941841125,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8213873505592346,0.2192964702844619,0.2080269306898117,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8441786170005798,0.2390389591455459,0.1677052825689315,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.7616614699363708,0.1746358275413513,0.1661061346530914,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.7847578525543213,0.1907264590263366,0.8609148263931274,285.7882385253906,285.2569580078125,293.7351989746094,286.7164001464844,293.7315368652344,297.59332275390625,285.7907409667969,1.0,0.3952661156654358,1.0,0.6499999761581421,0.0,1.0,-2.112308979034424,2.112304449081421,4.333635843067896e-06,1.632852554321289,0.7537443041801453,0.7537443041801453,0.0,67.47666931152344,82.0,16938.599609375,-0.0,781.7724609375,1.0,283.1499938964844,285.199951171875,289.7490234375,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17435.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968445539474487,1.0,0.0,0.0,1.97213077545166,1.9721390008926392,2.595164119156834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.99755859375,0.0,269.83251953125,1895.4371337890625,0.0,911.3824462890624,0.5056635141372681,1.0,0.0,3.0,1.0,0.0
12129000,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9990000128746032,0.5601040124893188,0.3570058941841125,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.8213873505592346,0.2192964702844619,0.2080269306898117,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8441786170005798,0.2390389591455459,0.1677052825689315,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.7616614699363708,0.1746358275413513,0.1661061346530914,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.7847578525543213,0.1907264590263366,0.8609148263931274,285.7882385253906,285.2569580078125,293.7351989746094,286.7164001464844,293.7315368652344,297.59332275390625,285.7907409667969,1.0,0.3952661156654358,1.0,0.6499999761581421,0.0,1.0,-2.112308979034424,2.112304449081421,4.333635843067896e-06,1.632852554321289,0.7537443041801453,0.7537443041801453,0.0,67.47666931152344,82.0,16938.599609375,-0.0,781.7724609375,1.0,283.1499938964844,285.199951171875,289.7490234375,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17435.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968445539474487,1.0,0.0,0.0,1.97213077545166,1.9721390008926392,2.595164119156834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.99755859375,0.0,269.83251953125,1895.4371337890625,0.0,911.3824462890624,0.5056635141372681,1.0,0.0,3.0,1.0,0.0
12129060,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.9990000128746032,0.566425085067749,0.3647543489933014,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.8202062249183655,0.2229696214199066,0.2115667760372162,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.840742290019989,0.2410407960414886,0.1691520661115646,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7601436972618103,0.1772814989089965,0.1686875522136688,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.7816818952560425,0.1925530284643173,0.8695515990257263,285.8277282714844,285.1470031738281,293.8764038085937,286.7753601074219,293.87261962890625,297.5859069824219,285.8300170898437,1.0,0.4011695683002472,1.0,0.6499999761581421,0.0,1.0,-2.1410775184631348,2.141072988510132,4.451603217603406e-06,1.6551377773284912,0.7638247013092041,0.7638247013092041,0.0,69.92988586425781,85.0,17393.052734375,-0.0,816.3826904296875,1.0,283.1499938964844,285.22296142578125,289.8118591308594,290.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17214.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041743755340576,1.0,0.0,0.0,2.003289222717285,2.0032975673675537,2.677815871265921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.40869140625,0.0,279.638671875,1895.4371337890625,0.0,952.292724609375,0.511966347694397,1.0,0.0,3.0,1.0,0.0
12129120,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.9990000128746032,0.566425085067749,0.3647543489933014,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.8202062249183655,0.2229696214199066,0.2115667760372162,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.840742290019989,0.2410407960414886,0.1691520661115646,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7601436972618103,0.1772814989089965,0.1686875522136688,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.7816818952560425,0.1925530284643173,0.8695515990257263,285.8277282714844,285.1470031738281,293.8764038085937,286.7753601074219,293.87261962890625,297.5859069824219,285.8300170898437,1.0,0.4011695683002472,1.0,0.6499999761581421,0.0,1.0,-2.1410775184631348,2.141072988510132,4.451603217603406e-06,1.6551377773284912,0.7638247013092041,0.7638247013092041,0.0,69.92988586425781,85.0,17393.052734375,-0.0,816.3826904296875,1.0,283.1499938964844,285.22296142578125,289.8118591308594,290.977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17214.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041743755340576,1.0,0.0,0.0,2.003289222717285,2.0032975673675537,2.677815871265921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.40869140625,0.0,279.638671875,1895.4371337890625,0.0,952.292724609375,0.511966347694397,1.0,0.0,3.0,1.0,0.0
12129180,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9990000128746032,0.5721961259841919,0.3732158243656158,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.8185416460037231,0.2266080826520919,0.215078979730606,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8369165062904358,0.2430104464292526,0.1705828309059143,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7581287622451782,0.1798599362373352,0.171210691332817,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.7780592441558838,0.1942622810602188,0.877677321434021,285.8636474609375,285.0381774902344,294.0240173339844,286.8387756347656,294.0201416015625,297.5755920410156,285.8656921386719,1.0,0.4072279930114746,1.0,0.6499999761581421,0.0,1.0,-2.1699671745300293,2.1699626445770264,4.572011675918475e-06,1.6776663064956665,0.7758065462112427,0.7758065462112427,0.0,72.59796905517578,88.0,17876.39453125,-0.0,852.7517700195312,1.0,283.1499938964844,285.2406311035156,289.8784484863281,291.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,17005.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121259331703186,1.0,0.0,0.0,2.0422239303588867,2.0422325134277344,2.782916226351517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.29345703125,0.0,292.5575256347656,1895.4371337890625,0.0,998.3936767578124,0.5200071334838867,1.0,0.0,3.0,1.0,0.0
12129240,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9990000128746032,0.5721961259841919,0.3732158243656158,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.8185416460037231,0.2266080826520919,0.215078979730606,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.8369165062904358,0.2430104464292526,0.1705828309059143,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7581287622451782,0.1798599362373352,0.171210691332817,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.7780592441558838,0.1942622810602188,0.877677321434021,285.8636474609375,285.0381774902344,294.0240173339844,286.8387756347656,294.0201416015625,297.5755920410156,285.8656921386719,1.0,0.4072279930114746,1.0,0.6499999761581421,0.0,1.0,-2.1699671745300293,2.1699626445770264,4.572011675918475e-06,1.6776663064956665,0.7758065462112427,0.7758065462112427,0.0,72.59796905517578,88.0,17876.39453125,-0.0,852.7517700195312,1.0,283.1499938964844,285.2406311035156,289.8784484863281,291.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,17005.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121259331703186,1.0,0.0,0.0,2.0422239303588867,2.0422325134277344,2.782916226351517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.29345703125,0.0,292.5575256347656,1895.4371337890625,0.0,998.3936767578124,0.5200071334838867,1.0,0.0,3.0,1.0,0.0
12129300,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9990000128746032,0.5749006867408752,0.3776404559612274,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8175884485244751,0.2284162193536758,0.2168262600898742,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8349181413650513,0.2439821064472198,0.1712907701730728,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.7569981217384338,0.1811249256134033,0.172451376914978,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7761155962944031,0.1950771510601043,0.8815675377845764,285.8802795410156,284.9849853515625,294.1000061035156,286.8719787597656,294.0960693359375,297.56964111328125,285.8822326660156,1.0,0.4102914035320282,1.0,0.6499999761581421,0.0,1.0,-2.184393405914306,2.184388875961304,4.632778654922731e-06,1.6889171600341797,0.7824828028678894,0.7824828028678894,0.0,73.9957046508789,88.0,18128.015625,-0.0,871.4879760742188,1.0,283.1499938964844,285.24755859375,289.9129943847656,291.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,16906.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616297721862793,1.0,0.0,0.0,2.0644121170043945,2.064420700073242,2.8437159471650375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.59619140625,0.0,300.2040405273437,1895.4371337890625,0.0,1023.2741088867188,0.5246449112892151,1.0,0.0,3.0,1.0,0.0
12129360,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.9990000128746032,0.5774872303009033,0.3821693956851959,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8165746331214905,0.2302174270153045,0.2185680270195007,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8328837156295776,0.2449471950531005,0.1719941943883896,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.7558056116104126,0.1823731958866119,0.1736774742603302,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.7741075754165649,0.1958659887313842,0.8853441476821899,285.8961181640625,284.95001220703125,294.17730712890625,286.90606689453125,294.1733703613281,297.5631408691406,285.89794921875,1.0,0.4133674502372741,1.0,0.6499999761581421,0.0,1.0,-2.1987791061401367,2.1987743377685547,4.693703886005096e-06,1.700080633163452,0.7893564701080322,0.7893564701080322,0.0,75.42868041992188,91.0,18385.44140625,-0.0,890.5427856445312,1.0,283.1499938964844,285.2533569335937,289.94830322265625,291.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,16819.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620592474937439,1.0,0.0,0.0,2.0881948471069336,2.0882036685943604,2.909614238433278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.398681640625,0.0,308.6495361328125,1895.4371337890625,0.0,1049.3760986328125,0.5296599864959717,1.0,0.0,3.0,1.0,0.0
12129420,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.9990000128746032,0.5823638439178467,0.3913853764533996,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.814477801322937,0.2338069677352905,0.2220396697521209,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8288183808326721,0.2468619495630264,0.1733917295932769,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7533513307571411,0.184827834367752,0.1760910302400589,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.770030677318573,0.1973791271448135,0.8926071524620056,285.9271545410156,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.5493469238281,285.9289855957031,1.0,0.4195270538330078,1.0,0.6499999761581421,0.0,1.0,-2.227320671081543,2.227315902709961,4.816335149371298e-06,1.7225255966186523,0.8026048541069031,0.8026048541069031,0.0,78.38179016113281,94.0,18911.033203125,-0.0,929.439697265625,1.0,283.1499938964844,285.2639465332031,290.0205993652344,291.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,16728.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294176578521729,1.0,0.0,0.0,2.137220621109009,2.137229681015014,3.047839811642916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.004150390625,0.0,327.0050964355469,1895.4371337890625,0.0,1104.5302734375,0.5401861071586609,1.0,0.0,3.0,1.0,0.0
12129480,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.9990000128746032,0.5823638439178467,0.3913853764533996,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.814477801322937,0.2338069677352905,0.2220396697521209,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8288183808326721,0.2468619495630264,0.1733917295932769,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7533513307571411,0.184827834367752,0.1760910302400589,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.770030677318573,0.1973791271448135,0.8926071524620056,285.9271545410156,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.5493469238281,285.9289855957031,1.0,0.4195270538330078,1.0,0.6499999761581421,0.0,1.0,-2.227320671081543,2.227315902709961,4.816335149371298e-06,1.7225255966186523,0.8026048541069031,0.8026048541069031,0.0,78.38179016113281,94.0,18911.033203125,-0.0,929.439697265625,1.0,283.1499938964844,285.2639465332031,290.0205993652344,291.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,16728.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294176578521729,1.0,0.0,0.0,2.137220621109009,2.137229681015014,3.047839811642916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.004150390625,0.0,327.0050964355469,1895.4371337890625,0.0,1104.5302734375,0.5401861071586609,1.0,0.0,3.0,1.0,0.0
12129540,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9990000128746032,0.5868911743164062,0.4007328748703003,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.8123509287834167,0.2373891472816467,0.2255042493343353,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8248017430305481,0.2487586140632629,0.1747782826423645,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.7508695125579834,0.1872337162494659,0.1784593909978866,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7659507393836975,0.1988184750080108,0.8995373249053955,285.95819091796875,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.5351257324219,285.9599914550781,1.0,0.4256673455238342,1.0,0.6499999761581421,0.0,1.0,-2.2555453777313232,2.255540370941162,4.939115569868591e-06,1.7446458339691162,0.8162627220153809,0.8162627220153809,0.0,81.41690063476562,97.0,19451.23046875,-0.0,969.2442016601562,1.0,283.1499938964844,285.27392578125,290.0948181152344,291.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,16670.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384325623512268,1.0,0.0,0.0,2.188016891479492,2.188026189804077,3.194440125753317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.08203125,0.0,347.01202392578125,1895.4371337890625,0.0,1162.9154052734375,0.5512104034423828,1.0,0.0,3.0,1.0,0.0
12129600,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.9990000128746032,0.5868911743164062,0.4007328748703003,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.8123509287834167,0.2373891472816467,0.2255042493343353,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8248017430305481,0.2487586140632629,0.1747782826423645,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.7508695125579834,0.1872337162494659,0.1784593909978866,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7659507393836975,0.1988184750080108,0.8995373249053955,285.95819091796875,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.5351257324219,285.9599914550781,1.0,0.4256673455238342,1.0,0.6499999761581421,0.0,1.0,-2.2555453777313232,2.255540370941162,4.939115569868591e-06,1.7446458339691162,0.8162627220153809,0.8162627220153809,0.0,81.41690063476562,97.0,19451.23046875,-0.0,969.2442016601562,1.0,283.1499938964844,285.27392578125,290.0948181152344,291.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,16670.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384325623512268,1.0,0.0,0.0,2.188016891479492,2.188026189804077,3.194440125753317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.08203125,0.0,347.01202392578125,1895.4371337890625,0.0,1162.9154052734375,0.5512104034423828,1.0,0.0,3.0,1.0,0.0
