time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.5910876989364624,0.4100885093212127,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8102813363075256,0.2409743219614029,0.2289713323116302,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8208939433097839,0.2506394386291504,0.1761547923088073,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7484410405158997,0.1895953565835952,0.1807861924171447,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7619603276252747,0.200191929936409,0.9061682224273682,285.98931884765625,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.5208740234375,285.9911193847656,1.0,0.4317575097084045,1.0,0.6499999761581421,0.0,1.0,-2.2833704948425293,2.283365488052368,5.06185824633576e-06,1.766514778137207,0.8303684592247009,0.8303684592247009,0.0,84.50843811035156,100.0,20003.494140625,-0.0,1009.7613525390624,1.0,283.1499938964844,285.2835693359375,290.1707458496094,291.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,16634.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475808024406433,1.0,0.0,0.0,2.2400050163269043,2.2400145530700684,3.348045254369936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.469482421875,0.0,368.4924926757813,1895.4371337890625,0.0,1224.197021484375,0.5625793933868408,1.0,0.0,3.0,1.0,0.0
12129720,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.5910876989364624,0.4100885093212127,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8102813363075256,0.2409743219614029,0.2289713323116302,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8208939433097839,0.2506394386291504,0.1761547923088073,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7484410405158997,0.1895953565835952,0.1807861924171447,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7619603276252747,0.200191929936409,0.9061682224273682,285.98931884765625,284.95001220703125,294.66424560546875,287.1250915527344,294.6601867675781,297.5208740234375,285.9911193847656,1.0,0.4317575097084045,1.0,0.6499999761581421,0.0,1.0,-2.2833704948425293,2.283365488052368,5.06185824633576e-06,1.766514778137207,0.8303684592247009,0.8303684592247009,0.0,84.50843811035156,100.0,20003.494140625,-0.0,1009.7613525390624,1.0,283.1499938964844,285.2835693359375,290.1707458496094,291.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,16634.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475808024406433,1.0,0.0,0.0,2.2400050163269043,2.2400145530700684,3.348045254369936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.469482421875,0.0,368.4924926757813,1895.4371337890625,0.0,1224.197021484375,0.5625793933868408,1.0,0.0,3.0,1.0,0.0
12129780,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.595007598400116,0.4193968474864959,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8083055019378662,0.2445693612098693,0.2324474155902862,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8171058893203735,0.2525072991847992,0.1775230765342712,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7461038827896118,0.1919211596250534,0.1830794513225555,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7581071853637695,0.201513409614563,0.9125641584396362,286.0207824707031,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.5069885253906,286.0225830078125,1.0,0.4377827942371368,1.0,0.6499999761581421,0.0,1.0,-2.310803174972534,2.310797929763794,5.184245310374536e-06,1.787979006767273,0.8448986411094666,0.8448986411094666,0.0,87.6362533569336,103.0,20565.298828125,-0.0,1050.91259765625,1.0,283.1499938964844,285.2933044433594,290.247802734375,291.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,16614.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567826867103577,1.0,0.0,0.0,2.292470216751098,2.292480230331421,3.506717689560901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.91552734375,0.0,391.1964111328125,1895.4371337890625,0.0,1287.8212890625,0.5741270184516907,1.0,0.0,3.0,1.0,0.0
12129840,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.9990000128746032,0.595007598400116,0.4193968474864959,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8083055019378662,0.2445693612098693,0.2324474155902862,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8171058893203735,0.2525072991847992,0.1775230765342712,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7461038827896118,0.1919211596250534,0.1830794513225555,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.7581071853637695,0.201513409614563,0.9125641584396362,286.0207824707031,284.95001220703125,294.83319091796875,287.20184326171875,294.8291015625,297.5069885253906,286.0225830078125,1.0,0.4377827942371368,1.0,0.6499999761581421,0.0,1.0,-2.310803174972534,2.310797929763794,5.184245310374536e-06,1.787979006767273,0.8448986411094666,0.8448986411094666,0.0,87.6362533569336,103.0,20565.298828125,-0.0,1050.91259765625,1.0,283.1499938964844,285.2933044433594,290.247802734375,291.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,16614.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567826867103577,1.0,0.0,0.0,2.292470216751098,2.292480230331421,3.506717689560901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.91552734375,0.0,391.1964111328125,1895.4371337890625,0.0,1287.8212890625,0.5741270184516907,1.0,0.0,3.0,1.0,0.0
12129900,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9990000128746032,0.5968711972236633,0.4240164756774902,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8073633313179016,0.2463726848363876,0.2341906279325485,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8152586221694946,0.2534367740154266,0.1782043278217315,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7449780702590942,0.1930720210075378,0.1842146515846252,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.7562421560287476,0.2021570056676864,0.9156841039657592,286.0367126464844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.500244140625,286.0385131835937,1.0,0.4407680034637451,1.0,0.6499999761581421,0.0,1.0,-2.324376106262207,2.324370861053467,5.245259217190323e-06,1.798540472984314,0.8523264527320862,0.8523264527320862,0.0,89.20831298828125,103.0,20849.337890625,-0.0,1071.698974609375,1.0,283.1499938964844,285.2982788085937,290.2866516113281,291.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,16608.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66139155626297,1.0,0.0,0.0,2.318732500076294,2.318742513656616,3.5875225989912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.48974609375,0.0,402.9510192871094,1895.4371337890625,0.0,1320.40966796875,0.5799323320388794,1.0,0.0,3.0,1.0,0.0
12129960,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.9990000128746032,0.5986751317977905,0.4286074042320251,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8064549565315247,0.2481805980205536,0.2359380275011062,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.8134415745735168,0.2543634176254272,0.178883746266365,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.7438832521438599,0.1942156255245208,0.1853429973125457,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.7544211745262146,0.2027905881404876,0.9187581539154052,286.05279541015625,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4936218261719,286.0545654296875,1.0,0.4437341690063476,1.0,0.6499999761581421,0.0,1.0,-2.3378539085388184,2.337848663330078,5.306166713126004e-06,1.8090018033981323,0.859861433506012,0.859861433506012,0.0,90.7845230102539,106.0,21135.12890625,-0.0,1092.61865234375,1.0,283.1499938964844,285.3033752441406,290.3255920410156,291.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,16606.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660013198852539,1.0,0.0,0.0,2.344945907592773,2.344955921173096,3.669095178793214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.263671875,0.0,414.9466247558594,1895.4371337890625,0.0,1353.4725341796875,0.5857415199279785,1.0,0.0,3.0,1.0,0.0
12130020,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.9990000128746032,0.6021118760108948,0.4376823008060455,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8047555088996887,0.2518131732940674,0.2394477874040603,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8098962903022766,0.2562069594860077,0.1802362948656082,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7417937517166138,0.1964822560548782,0.1875800043344497,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.7509190440177917,0.2040299922227859,0.9247788786888124,286.0853576660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4809265136719,286.087158203125,1.0,0.4496063888072967,1.0,0.6499999761581421,0.0,1.0,-2.364521026611328,2.364515542984009,5.427709766081534e-06,1.8296754360198968,0.875262439250946,0.875262439250946,0.0,93.9448013305664,109.0,21711.103515625,-0.0,1134.821533203125,1.0,283.1499938964844,285.31396484375,290.4035949707031,291.8263244628906,293.1499938964844,293.1499938964844,283.1499938964844,16610.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752133369445801,1.0,0.0,0.0,2.397035837173462,2.3970463275909424,3.8339146612997865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.30615234375,0.0,439.5714416503906,1895.4371337890625,0.0,1420.9027099609375,0.5973265767097473,1.0,0.0,3.0,1.0,0.0
12130080,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.9990000128746032,0.6021118760108948,0.4376823008060455,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8047555088996887,0.2518131732940674,0.2394477874040603,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.8098962903022766,0.2562069594860077,0.1802362948656082,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0847473144531,0.7417937517166138,0.1964822560548782,0.1875800043344497,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.7509190440177917,0.2040299922227859,0.9247788786888124,286.0853576660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4809265136719,286.087158203125,1.0,0.4496063888072967,1.0,0.6499999761581421,0.0,1.0,-2.364521026611328,2.364515542984009,5.427709766081534e-06,1.8296754360198968,0.875262439250946,0.875262439250946,0.0,93.9448013305664,109.0,21711.103515625,-0.0,1134.821533203125,1.0,283.1499938964844,285.31396484375,290.4035949707031,291.8263244628906,293.1499938964844,293.1499938964844,283.1499938964844,16610.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752133369445801,1.0,0.0,0.0,2.397035837173462,2.3970463275909424,3.8339146612997865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.30615234375,0.0,439.5714416503906,1895.4371337890625,0.0,1420.9027099609375,0.5973265767097473,1.0,0.0,3.0,1.0,0.0
12130140,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.9990000128746032,0.6053289771080017,0.4465959966182709,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.8032389283180237,0.2554715871810913,0.2429809421300888,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.80645751953125,0.2580352127552032,0.1815785020589828,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7398396730422974,0.1987226903438568,0.1897918283939361,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.74760502576828,0.2052357792854309,0.9306445717811584,286.1185302734375,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.46893310546875,286.120361328125,1.0,0.4553951323032379,1.0,0.6499999761581421,0.0,1.0,-2.390798330307007,2.3907928466796875,5.548913122765953e-06,1.850068092346192,0.8911203145980835,0.8911203145980835,0.0,97.1103057861328,112.0,22291.310546875,0.0,1177.46435546875,1.0,283.1499938964844,285.3251647949219,290.4812316894531,291.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,16624.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843950152397156,1.0,0.0,0.0,2.448387861251831,2.44839859008789,3.9999426348913403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8154296875,0.0,464.8893127441406,1895.4371337890625,0.0,1489.8448486328125,0.6087958812713623,1.0,0.0,3.0,1.0,0.0
12130200,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.9990000128746032,0.6053289771080017,0.4465959966182709,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.8032389283180237,0.2554715871810913,0.2429809421300888,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.80645751953125,0.2580352127552032,0.1815785020589828,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7398396730422974,0.1987226903438568,0.1897918283939361,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.74760502576828,0.2052357792854309,0.9306445717811584,286.1185302734375,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.46893310546875,286.120361328125,1.0,0.4553951323032379,1.0,0.6499999761581421,0.0,1.0,-2.390798330307007,2.3907928466796875,5.548913122765953e-06,1.850068092346192,0.8911203145980835,0.8911203145980835,0.0,97.1103057861328,112.0,22291.310546875,0.0,1177.46435546875,1.0,283.1499938964844,285.3251647949219,290.4812316894531,291.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,16624.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843950152397156,1.0,0.0,0.0,2.448387861251831,2.44839859008789,3.9999426348913403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8154296875,0.0,464.8893127441406,1895.4371337890625,0.0,1489.8448486328125,0.6087958812713623,1.0,0.0,3.0,1.0,0.0
12130260,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9990000128746032,0.6083489656448364,0.4553487002849579,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8019002676010132,0.2591576874256134,0.2465392351150512,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8031415343284607,0.2598630487918854,0.1829173564910888,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.7380139827728271,0.2009401768445968,0.1919815391302108,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.7444697618484497,0.2064131945371627,0.936379373073578,286.1523132324219,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.45758056640625,286.15411376953125,1.0,0.4611034691333771,1.0,0.6499999761581421,0.0,1.0,-2.4167122840881348,2.4167065620422363,5.669849542755401e-06,1.8702075481414795,0.9074209332466124,0.9074209332466124,0.0,100.2791748046875,115.0,22874.07421875,0.0,1220.5546875,1.0,283.1499938964844,285.3370056152344,290.5580139160156,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,16647.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935324668884277,1.0,0.0,0.0,2.498718738555908,2.498729944229126,4.1660851479718986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.580078125,0.0,490.7377014160156,1895.4371337890625,0.0,1560.0908203125,0.6230781674385071,1.0,0.0,3.0,1.0,0.0
12130320,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9990000128746032,0.6083489656448364,0.4553487002849579,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8019002676010132,0.2591576874256134,0.2465392351150512,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8031415343284607,0.2598630487918854,0.1829173564910888,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.7380139827728271,0.2009401768445968,0.1919815391302108,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.7444697618484497,0.2064131945371627,0.936379373073578,286.1523132324219,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.45758056640625,286.15411376953125,1.0,0.4611034691333771,1.0,0.6499999761581421,0.0,1.0,-2.4167122840881348,2.4167065620422363,5.669849542755401e-06,1.8702075481414795,0.9074209332466124,0.9074209332466124,0.0,100.2791748046875,115.0,22874.07421875,0.0,1220.5546875,1.0,283.1499938964844,285.3370056152344,290.5580139160156,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,16647.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935324668884277,1.0,0.0,0.0,2.498718738555908,2.498729944229126,4.1660851479718986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.580078125,0.0,490.7377014160156,1895.4371337890625,0.0,1560.0908203125,0.6230781674385071,1.0,0.0,3.0,1.0,0.0
12130380,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9990000128746032,0.6110886335372925,0.4639979898929596,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8006709218025208,0.2628313601016998,0.2500999271869659,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.7999536395072937,0.2616520524024963,0.1842406690120697,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7362598776817322,0.2031041383743286,0.1941331326961517,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7414525747299194,0.2075323909521103,0.9419133067131042,286.16961669921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4461975097656,286.1708374023437,1.0,0.4667321443557739,1.0,0.6499999761581421,0.0,1.0,-2.4421956539154053,2.442189931869507,5.790184786746977e-06,1.890064001083374,0.9237881302833556,0.9237881302833556,0.0,103.46305084228516,118.0,23509.08984375,0.0,1264.033203125,1.0,283.1499938964844,285.3277587890625,290.6355895996094,292.1680603027344,293.1499938964844,293.1499938964844,283.1499938964844,17124.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030741572380066,1.0,0.0,0.0,2.5804245471954346,2.5804362297058105,4.442993315478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.2275390625,0.0,537.1350708007812,1895.4371337890625,0.0,1635.097900390625,0.6425119042396545,1.0,0.0,3.0,1.0,0.0
12130440,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9990000128746032,0.6110886335372925,0.4639979898929596,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8006709218025208,0.2628313601016998,0.2500999271869659,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.7999536395072937,0.2616520524024963,0.1842406690120697,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7362598776817322,0.2031041383743286,0.1941331326961517,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7414525747299194,0.2075323909521103,0.9419133067131042,286.16961669921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4461975097656,286.1708374023437,1.0,0.4667321443557739,1.0,0.6499999761581421,0.0,1.0,-2.4421956539154053,2.442189931869507,5.790184786746977e-06,1.890064001083374,0.9237881302833556,0.9237881302833556,0.0,103.46305084228516,118.0,23509.08984375,0.0,1264.033203125,1.0,283.1499938964844,285.3277587890625,290.6355895996094,292.1680603027344,293.1499938964844,293.1499938964844,283.1499938964844,17124.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030741572380066,1.0,0.0,0.0,2.5804245471954346,2.5804362297058105,4.442993315478816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.2275390625,0.0,537.1350708007812,1895.4371337890625,0.0,1635.097900390625,0.6425119042396545,1.0,0.0,3.0,1.0,0.0
12130500,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.9990000128746032,0.6123159527778625,0.4683085083961487,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.800068736076355,0.2646536231040954,0.2518699467182159,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.7983788251876831,0.2625204920768738,0.1848869025707245,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.7353816628456116,0.204154372215271,0.1951824575662613,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7399582862854004,0.2080584466457367,0.944546103477478,286.171630859375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4403381347656,286.1723327636719,1.0,0.4695095121860504,1.0,0.6499999761581421,0.0,1.0,-2.4547014236450195,2.454695463180542,5.849698936799541e-06,1.899801254272461,0.931954860687256,0.931954860687256,0.0,105.063232421875,118.0,23848.287109375,0.0,1285.82666015625,1.0,283.1499938964844,285.31463623046875,290.6741027832031,292.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,17558.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080358266830444,1.0,0.0,0.0,2.6350791454315186,2.635091543197632,4.633195942460589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.15576171875,0.0,570.379638671875,1895.4371337890625,0.0,1674.7381591796875,0.6528387069702148,1.0,0.0,3.0,1.0,0.0
12130560,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784973144531,0.9990000128746032,0.613444447517395,0.472622662782669,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7994611859321594,0.2664653658866882,0.2536276876926422,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.7968022227287292,0.2633704245090484,0.1855182945728302,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7344893217086792,0.2051807045936584,0.1962082684040069,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781311035156,0.7384600043296814,0.2085603922605514,0.9470639824867249,286.17840576171875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4342956542969,286.1792907714844,1.0,0.4722591042518616,1.0,0.6499999761581421,0.0,1.0,-2.467012643814087,2.4670066833496094,5.908582352276426e-06,1.909381985664368,0.9402121305465698,0.9402121305465698,0.0,106.67108917236328,121.0,24159.365234375,0.0,1307.6146240234375,1.0,283.1499938964844,285.3085632324219,290.711181640625,292.28399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17819.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713010311126709,1.0,0.0,0.0,2.6761679649353027,2.676180601119995,4.778813149641792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.29248046875,0.0,595.8858642578125,1895.4371337890625,0.0,1714.901611328125,0.665377140045166,1.0,0.0,3.0,1.0,0.0
12130620,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.9990000128746032,0.6154123544692993,0.4812206625938415,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.7982672452926636,0.2700607776641845,0.2571189701557159,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.7936816215515137,0.2650158405303955,0.1867461502552032,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7326928377151489,0.2071681767702102,0.1981987208127975,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7354817390441895,0.2094969451427459,0.9518078565597534,286.1825866699219,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4219665527344,286.18328857421875,1.0,0.4776748120784759,1.0,0.6499999761581421,0.0,1.0,-2.4911038875579834,2.491097927093506,6.024642061674967e-06,1.9281095266342163,0.9566574096679688,0.9566574096679688,0.0,109.8992919921875,124.0,24814.40625,0.0,1351.1680908203125,1.0,283.1499938964844,285.2841186523437,290.7833557128906,292.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,18668.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231247425079346,1.0,0.0,0.0,2.7805886268615723,2.780602216720581,5.159015472600004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.98828125,0.0,665.1509399414062,1895.4371337890625,0.0,1797.8076171875,0.6903641819953918,1.0,0.0,3.0,1.0,0.0
12130680,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.9990000128746032,0.6154123544692993,0.4812206625938415,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.7982672452926636,0.2700607776641845,0.2571189701557159,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824951171875,0.7936816215515137,0.2650158405303955,0.1867461502552032,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7326928377151489,0.2071681767702102,0.1981987208127975,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.7354817390441895,0.2094969451427459,0.9518078565597534,286.1825866699219,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4219665527344,286.18328857421875,1.0,0.4776748120784759,1.0,0.6499999761581421,0.0,1.0,-2.4911038875579834,2.491097927093506,6.024642061674967e-06,1.9281095266342163,0.9566574096679688,0.9566574096679688,0.0,109.8992919921875,124.0,24814.40625,0.0,1351.1680908203125,1.0,283.1499938964844,285.2841186523437,290.7833557128906,292.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,18668.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231247425079346,1.0,0.0,0.0,2.7805886268615723,2.780602216720581,5.159015472600004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.98828125,0.0,665.1509399414062,1895.4371337890625,0.0,1797.8076171875,0.6903641819953918,1.0,0.0,3.0,1.0,0.0
12130740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.9990000128746032,0.6162876486778259,0.4856675565242767,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.7976650595664978,0.2719196081161499,0.2589248418807983,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7920820116996765,0.2658458948135376,0.1873673647642135,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7317628860473633,0.2081754654645919,0.1992078572511673,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.7339463829994202,0.2099509537220001,0.9541290402412416,286.180908203125,284.95001220703125,296.1225891113281,287.7689819335937,296.1188659667969,297.4154663085937,286.1812744140625,1.0,0.4804474711418152,1.0,0.6499999761581421,0.0,1.0,-2.503364562988281,2.5033583641052246,6.084125743655022e-06,1.937628507614136,0.9651817083358764,0.9651817083358764,0.0,111.58219146728516,124.0,25168.298828125,0.0,1373.797607421875,1.0,283.1499938964844,285.26641845703125,290.81964111328125,292.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19261.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284102439880371,1.0,0.0,0.0,2.844919204711914,2.844933271408081,5.400490863394225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.34814453125,0.0,710.7570190429688,1895.4371337890625,0.0,1841.764892578125,0.7030279040336609,1.0,0.0,3.0,1.0,0.0
12130800,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.9990000128746032,0.617010235786438,0.4897507131099701,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7971193194389343,0.2736281156539917,0.2605814337730407,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.790619969367981,0.266598492860794,0.1879281848669052,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.7309088110923767,0.2090908586978912,0.2001227438449859,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.7325368523597717,0.2103511542081833,0.95617413520813,286.1846618652344,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40948486328125,286.1852722167969,1.0,0.4829746186733246,1.0,0.6499999761581421,0.0,1.0,-2.514491081237793,2.5144848823547363,6.13835300100618e-06,1.9462608098983765,0.9731146097183228,0.9731146097183228,0.0,113.13497924804688,127.0,25466.755859375,0.0,1394.6171875,1.0,283.1499938964844,285.25762939453125,290.8514404296875,292.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19620.6171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331908345222473,1.0,0.0,0.0,2.889665603637696,2.8896801471710205,5.571710062213242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.80078125,0.0,743.3355712890625,1895.4371337890625,0.0,1881.8804931640625,0.7164971232414246,1.0,0.0,3.0,1.0,0.0
12130860,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.9990000128746032,0.618266224861145,0.4981733560562134,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7960482835769653,0.2771796584129333,0.2640265226364136,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7876525521278381,0.2681347131729126,0.1890757381916046,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.729171872138977,0.2109653353691101,0.2019985020160675,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7296460866928101,0.2111357897520065,0.9602178931236268,286.1861267089844,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3972473144531,286.1866760253906,1.0,0.4881611466407776,1.0,0.6499999761581421,0.0,1.0,-2.5372416973114014,2.5372354984283447,6.249965736060403e-06,1.963898777961731,0.9895867705345154,0.9895867705345154,0.0,116.36742401123048,130.0,26111.833984375,0.0,1437.9549560546875,1.0,283.1499938964844,285.2308349609375,290.9153747558594,292.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,20647.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430725693702698,1.0,0.0,0.0,3.000951766967773,3.000967264175415,6.009126991557423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.5205078125,0.0,829.4097900390625,1895.4371337890625,0.0,1965.8253173828125,0.7431791424751282,1.0,0.0,3.0,1.0,0.0
12130920,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.9990000128746032,0.618266224861145,0.4981733560562134,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7960482835769653,0.2771796584129333,0.2640265226364136,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7876525521278381,0.2681347131729126,0.1890757381916046,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.729171872138977,0.2109653353691101,0.2019985020160675,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7296460866928101,0.2111357897520065,0.9602178931236268,286.1861267089844,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.3972473144531,286.1866760253906,1.0,0.4881611466407776,1.0,0.6499999761581421,0.0,1.0,-2.5372416973114014,2.5372354984283447,6.249965736060403e-06,1.963898777961731,0.9895867705345154,0.9895867705345154,0.0,116.36742401123048,130.0,26111.833984375,0.0,1437.9549560546875,1.0,283.1499938964844,285.2308349609375,290.9153747558594,292.60986328125,293.1499938964844,293.1499938964844,283.1499938964844,20647.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430725693702698,1.0,0.0,0.0,3.000951766967773,3.000967264175415,6.009126991557423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.5205078125,0.0,829.4097900390625,1895.4371337890625,0.0,1965.8253173828125,0.7431791424751282,1.0,0.0,3.0,1.0,0.0
12130980,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.9990000128746032,0.6191983819007874,0.5064627528190613,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.795073926448822,0.2807259559631347,0.2674638032913208,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.7848009467124939,0.2696364223957062,0.1901971250772476,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7274994254112244,0.2128019779920578,0.2038360387086868,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7268204689025879,0.2118642330169677,0.9639902114868164,286.1880798339844,284.95001220703125,296.5226745605469,287.9268798828125,296.519287109375,297.38409423828125,286.18878173828125,1.0,0.493239164352417,1.0,0.6499999761581421,0.0,1.0,-2.559419870376587,2.559413433074951,6.359735834848834e-06,1.9810858964920044,1.0,1.0,0.0,119.58929443359376,118.0,26742.890625,0.0,1481.18994140625,1.0,283.1499938964844,285.2055358886719,290.9748840332031,292.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,21809.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527031302452087,1.0,0.0,0.0,3.1107780933380127,3.1107945442199707,6.45700822587969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5419921875,0.0,921.4391479492188,1895.4371337890625,0.0,2048.882568359375,0.7695778608322144,1.0,0.0,3.0,1.0,0.0
12131040,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.9990000128746032,0.6191983819007874,0.5064627528190613,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.795073926448822,0.2807259559631347,0.2674638032913208,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.7848009467124939,0.2696364223957062,0.1901971250772476,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7274994254112244,0.2128019779920578,0.2038360387086868,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7268204689025879,0.2118642330169677,0.9639902114868164,286.1880798339844,284.95001220703125,296.5226745605469,287.9268798828125,296.519287109375,297.38409423828125,286.18878173828125,1.0,0.493239164352417,1.0,0.6499999761581421,0.0,1.0,-2.559419870376587,2.559413433074951,6.359735834848834e-06,1.9810858964920044,1.0,1.0,0.0,119.58929443359376,118.0,26742.890625,0.0,1481.18994140625,1.0,283.1499938964844,285.2055358886719,290.9748840332031,292.70880126953125,293.1499938964844,293.1499938964844,283.1499938964844,21809.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527031302452087,1.0,0.0,0.0,3.1107780933380127,3.1107945442199707,6.45700822587969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5419921875,0.0,921.4391479492188,1895.4371337890625,0.0,2048.882568359375,0.7695778608322144,1.0,0.0,3.0,1.0,0.0
12131100,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.9990000128746032,0.6198285222053528,0.505961000919342,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7970366477966309,0.282489150762558,0.2691251039505005,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7857887744903564,0.2703667283058166,0.1907081604003906,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7286554574966431,0.2136974781751632,0.2046852111816406,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7274024486541748,0.2122059017419815,0.9655351638793944,286.1858215332031,284.95001220703125,296.6000061035156,287.95556640625,296.5966491699219,297.3778991699219,286.185791015625,1.0,0.4935407638549804,1.0,0.6499999761581421,0.0,1.0,-2.564319372177124,2.5643129348754883,6.384495009115199e-06,1.9850727319717407,1.0,1.0,0.0,119.61444854736328,118.0,27013.91015625,0.0,1487.8231201171875,1.0,283.1499938964844,285.1893005371094,291.0027770996094,292.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,22631.955078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573850750923157,1.0,0.0,0.0,3.168726682662964,3.168743848800659,6.699816026412009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.1123046875,0.0,973.9157104492188,1895.4371337890625,0.0,2089.676513671875,0.7809540033340454,1.0,0.0,3.0,1.0,0.0
12131160,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.9990000128746032,0.6211759448051453,0.5023130774497986,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8006584048271179,0.2842485606670379,0.2707397937774658,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7884061932563782,0.2710857391357422,0.1911794692277908,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.73115473985672,0.2145812809467315,0.2054802328348159,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.7293298840522766,0.2125399261713028,0.966835916042328,286.1858825683594,284.95001220703125,296.6759948730469,287.9830627441406,296.6726989746094,297.37646484375,286.1859436035156,1.0,0.4927534759044647,1.0,0.6499999761581421,0.0,1.0,-2.564966917037964,2.5649607181549072,6.3878837863740046e-06,1.9856559038162231,1.0,1.0,0.0,118.54991149902344,121.0,27216.390625,0.0,1484.0308837890625,1.0,283.1499938964844,285.1791687011719,291.0275573730469,292.7955322265625,293.1499938964844,293.1499938964844,283.1499938964844,23194.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617009878158569,1.0,0.0,0.0,3.207869291305542,3.2078869342803955,6.866360990898102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.3232421875,0.0,1010.4551391601562,1895.4371337890625,0.0,2127.509033203125,0.793315052986145,1.0,0.0,3.0,1.0,0.0
12131220,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.9990000128746032,0.6247900128364563,0.5008505582809448,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8048102259635925,0.2878064811229706,0.2740603983402252,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.7906007766723633,0.2725390791893005,0.1921738535165786,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7336301803588867,0.2163649499416351,0.2071402817964553,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.7306832075119019,0.2132407575845718,0.9698389768600464,286.1855773925781,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.38006591796875,286.18621826171875,1.0,0.4940814077854156,1.0,0.6499999761581421,0.0,1.0,-2.5739855766296387,2.573979139328003,6.43261410004925e-06,1.992504358291626,1.0,1.0,0.0,118.41776275634766,124.0,27687.125,0.0,1495.52587890625,1.0,283.1499938964844,285.1575927734375,291.0721740722656,292.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,24502.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693096399307251,1.0,0.0,0.0,3.297057628631592,3.297076463699341,7.253479452629108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.03466796875,0.0,1097.1014404296875,1895.4371337890625,0.0,2194.710205078125,0.8151450157165527,1.0,0.0,3.0,1.0,0.0
12131280,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.9990000128746032,0.6247900128364563,0.5008505582809448,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8048102259635925,0.2878064811229706,0.2740603983402252,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.7906007766723633,0.2725390791893005,0.1921738535165786,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.7336301803588867,0.2163649499416351,0.2071402817964553,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.7306832075119019,0.2132407575845718,0.9698389768600464,286.1855773925781,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.38006591796875,286.18621826171875,1.0,0.4940814077854156,1.0,0.6499999761581421,0.0,1.0,-2.5739855766296387,2.573979139328003,6.43261410004925e-06,1.992504358291626,1.0,1.0,0.0,118.41776275634766,124.0,27687.125,0.0,1495.52587890625,1.0,283.1499938964844,285.1575927734375,291.0721740722656,292.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,24502.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693096399307251,1.0,0.0,0.0,3.297057628631592,3.297076463699341,7.253479452629108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.03466796875,0.0,1097.1014404296875,1895.4371337890625,0.0,2194.710205078125,0.8151450157165527,1.0,0.0,3.0,1.0,0.0
12131340,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9990000128746032,0.6281401515007019,0.5022671222686768,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8074135780334473,0.2914119064807892,0.2774610221385956,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.791286826133728,0.2740079164505005,0.1932050883769989,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7348498702049255,0.218158558011055,0.2088465094566345,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.7308111190795898,0.2139645367860794,0.9731348156929016,286.1918334960937,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.38201904296875,286.1926574707031,1.0,0.4964085817337036,1.0,0.6499999761581421,0.0,1.0,-2.58702039718628,2.5870137214660645,6.497880349343177e-06,2.002570867538452,1.0,1.0,0.0,119.28592681884766,127.0,28177.76171875,0.0,1516.9232177734375,1.0,283.1499938964844,285.1427001953125,291.1146545410156,292.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,25751.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762700319290161,1.0,0.0,0.0,3.380056619644165,3.380076169967652,7.623268629686208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.87548828125,0.0,1182.0589599609375,1895.4371337890625,0.0,2256.716552734375,0.8354807496070862,1.0,0.0,3.0,1.0,0.0
12131400,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9990000128746032,0.6281401515007019,0.5022671222686768,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.8074135780334473,0.2914119064807892,0.2774610221385956,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.791286826133728,0.2740079164505005,0.1932050883769989,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7348498702049255,0.218158558011055,0.2088465094566345,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.7308111190795898,0.2139645367860794,0.9731348156929016,286.1918334960937,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.38201904296875,286.1926574707031,1.0,0.4964085817337036,1.0,0.6499999761581421,0.0,1.0,-2.58702039718628,2.5870137214660645,6.497880349343177e-06,2.002570867538452,1.0,1.0,0.0,119.28592681884766,127.0,28177.76171875,0.0,1516.9232177734375,1.0,283.1499938964844,285.1427001953125,291.1146545410156,292.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,25751.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762700319290161,1.0,0.0,0.0,3.380056619644165,3.380076169967652,7.623268629686208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.87548828125,0.0,1182.0589599609375,1895.4371337890625,0.0,2256.716552734375,0.8354807496070862,1.0,0.0,3.0,1.0,0.0
12131460,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.9990000128746032,0.6309767365455627,0.5054789185523987,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8090388178825378,0.295058399438858,0.2809227705001831,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7910346388816833,0.2754872143268585,0.1942600607872009,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7352783679962158,0.2199560552835464,0.2105787247419357,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.7301702499389648,0.2146936804056167,0.9765727519989014,286.2012634277344,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3807678222656,286.2021789550781,1.0,0.4994626343250274,1.0,0.6499999761581421,0.0,1.0,-2.6025173664093018,2.602510690689087,6.5759259086917154e-06,2.014549493789673,1.0,1.0,0.0,120.78018188476562,130.0,28673.392578125,0.0,1544.659423828125,1.0,283.1499938964844,285.1316223144531,291.154052734375,293.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,26958.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832605242729187,1.0,0.0,0.0,3.458393096923828,3.458413600921631,7.980718237377005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.5244140625,0.0,1266.165283203125,1895.4371337890625,0.0,2319.46337890625,0.8546895980834961,1.0,0.0,3.0,1.0,0.0
