time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.9990000128746032,0.6309767365455627,0.5054789185523987,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.8090388178825378,0.295058399438858,0.2809227705001831,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.7910346388816833,0.2754872143268585,0.1942600607872009,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7352783679962158,0.2199560552835464,0.2105787247419357,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.7301702499389648,0.2146936804056167,0.9765727519989014,286.2012634277344,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3807678222656,286.2021789550781,1.0,0.4994626343250274,1.0,0.6499999761581421,0.0,1.0,-2.6025173664093018,2.602510690689087,6.5759259086917154e-06,2.014549493789673,1.0,1.0,0.0,120.78018188476562,130.0,28673.392578125,0.0,1544.659423828125,1.0,283.1499938964844,285.1316223144531,291.154052734375,293.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,26958.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832605242729187,1.0,0.0,0.0,3.458393096923828,3.458413600921631,7.980718237377005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.5244140625,0.0,1266.165283203125,1895.4371337890625,0.0,2319.46337890625,0.8546895980834961,1.0,0.0,3.0,1.0,0.0
12131580,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.9990000128746032,0.6332880854606628,0.5099703669548035,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8099930882453918,0.2987369894981384,0.2844320237636566,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.7901248931884766,0.2769699096679687,0.1953300088644027,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121276855469,0.735145092010498,0.221750870347023,0.212325319647789,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121276855469,0.7289818525314331,0.2154131978750229,0.980055332183838,286.2124328613281,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3765563964844,286.2134094238281,1.0,0.5030239820480347,1.0,0.6499999761581421,0.0,1.0,-2.6196987628936768,2.619692087173462,6.6630132096179295e-06,2.027836561203003,1.0,1.0,0.0,122.72914123535156,133.0,29167.349609375,0.0,1577.060546875,1.0,283.1499938964844,285.1229858398437,291.1879577636719,293.0762939453125,293.1499938964844,293.1499938964844,283.1499938964844,28136.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904986143112183,1.0,0.0,0.0,3.533149003982544,3.533170461654663,8.329466822942777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.94775390625,0.0,1350.0606689453125,1895.4371337890625,0.0,2384.89306640625,0.873031735420227,1.0,0.0,3.0,1.0,0.0
12131640,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.9990000128746032,0.6332880854606628,0.5099703669548035,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8099930882453918,0.2987369894981384,0.2844320237636566,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122802734375,0.7901248931884766,0.2769699096679687,0.1953300088644027,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121276855469,0.735145092010498,0.221750870347023,0.212325319647789,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121276855469,0.7289818525314331,0.2154131978750229,0.980055332183838,286.2124328613281,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.3765563964844,286.2134094238281,1.0,0.5030239820480347,1.0,0.6499999761581421,0.0,1.0,-2.6196987628936768,2.619692087173462,6.6630132096179295e-06,2.027836561203003,1.0,1.0,0.0,122.72914123535156,133.0,29167.349609375,0.0,1577.060546875,1.0,283.1499938964844,285.1229858398437,291.1879577636719,293.0762939453125,293.1499938964844,293.1499938964844,283.1499938964844,28136.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904986143112183,1.0,0.0,0.0,3.533149003982544,3.533170461654663,8.329466822942777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.94775390625,0.0,1350.0606689453125,1895.4371337890625,0.0,2384.89306640625,0.873031735420227,1.0,0.0,3.0,1.0,0.0
12131700,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160949707031,0.9990000128746032,0.6342574954032898,0.5125718712806702,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8102895617485046,0.3005852699279785,0.2862012982368469,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.7894926071166992,0.2777101695537567,0.1958687901496887,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7349245548248291,0.2226451635360717,0.2132014036178589,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.7282376289367676,0.2157667130231857,0.9817963242530824,286.21600341796875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826843261719,297.3734741210937,286.2167358398437,1.0,0.5049435496330261,1.0,0.6499999761581421,0.0,1.0,-2.628742218017578,2.628735542297364,6.709085937472992e-06,2.034832239151001,1.0,1.0,0.0,123.83358001708984,133.0,29422.1015625,0.0,1594.62060546875,1.0,283.1499938964844,285.1159362792969,291.2025146484375,293.1072082519531,293.1499938964844,293.1499938964844,283.1499938964844,28845.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942260503768921,1.0,0.0,0.0,3.577347993850708,3.5773701667785645,8.539170153198938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3759765625,0.0,1401.3643798828125,1895.4371337890625,0.0,2418.757080078125,0.8810773491859436,1.0,0.0,3.0,1.0,0.0
12131760,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245483398437,0.9990000128746032,0.6351081728935242,0.5153699517250061,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.8104859590530396,0.3024389445781708,0.2879762351512909,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.7887617349624634,0.2784492671489715,0.1964069604873657,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.7346179485321045,0.2235367000102996,0.2140759974718094,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.7274091839790344,0.2161151021718979,0.9835200309753418,286.22442626953125,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.369873046875,286.2253723144531,1.0,0.5069354176521301,1.0,0.6499999761581421,0.0,1.0,-2.6380059719085693,2.6379990577697754,6.756446509825764e-06,2.041998863220215,1.0,1.0,0.0,125.01097106933594,121.0,29653.861328125,0.0,1612.9276123046875,1.0,283.1499938964844,285.115966796875,291.2146301269531,293.1341857910156,293.1499938964844,293.1499938964844,283.1499938964844,29290.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797943115234375,1.0,0.0,0.0,3.604824066162109,3.604846239089966,8.670845090819057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.33984375,0.0,1433.90283203125,1895.4371337890625,0.0,2452.634521484375,0.8906279802322388,1.0,0.0,3.0,1.0,0.0
12131820,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.9990000128746032,0.6377819180488586,0.5092021226882935,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.8167115449905396,0.3061146140098572,0.2913738489151001,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7933419346809387,0.2798780798912048,0.1973585188388824,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7390452027320862,0.2252698391675949,0.2156529277563095,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7307106852531433,0.2167600095272064,0.9861310124397278,286.2266845703125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3685302734375,286.2267761230469,1.0,0.5056607723236084,1.0,0.6499999761581421,0.0,1.0,-2.640874147415161,2.640867233276367,6.771684638806619e-06,2.044480323791504,1.0,1.0,0.0,123.25040435791016,124.0,29985.64453125,0.0,1609.0401611328125,1.0,283.1499938964844,285.10107421875,291.231689453125,293.177734375,293.1499938964844,293.1499938964844,283.1499938964844,30433.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805242121219635,1.0,0.0,0.0,3.67451286315918,3.674536228179932,9.009337418319774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.3994140625,0.0,1518.682373046875,1895.4371337890625,0.0,2519.44873046875,0.9077401757240297,1.0,0.0,3.0,1.0,0.0
12131880,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.9990000128746032,0.6377819180488586,0.5092021226882935,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.8167115449905396,0.3061146140098572,0.2913738489151001,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7933419346809387,0.2798780798912048,0.1973585188388824,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7390452027320862,0.2252698391675949,0.2156529277563095,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7307106852531433,0.2167600095272064,0.9861310124397278,286.2266845703125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3685302734375,286.2267761230469,1.0,0.5056607723236084,1.0,0.6499999761581421,0.0,1.0,-2.640874147415161,2.640867233276367,6.771684638806619e-06,2.044480323791504,1.0,1.0,0.0,123.25040435791016,124.0,29985.64453125,0.0,1609.0401611328125,1.0,283.1499938964844,285.10107421875,291.231689453125,293.177734375,293.1499938964844,293.1499938964844,283.1499938964844,30433.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805242121219635,1.0,0.0,0.0,3.67451286315918,3.674536228179932,9.009337418319774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.3994140625,0.0,1518.682373046875,1895.4371337890625,0.0,2519.44873046875,0.9077401757240297,1.0,0.0,3.0,1.0,0.0
12131940,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.9990000128746032,0.6399356722831726,0.5070953965187073,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.8193464279174805,0.3080271780490875,0.2931465208530426,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7951521873474121,0.2806128859519958,0.197851300239563,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.7408768534660339,0.2261656820774078,0.2164715677499771,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.7319563627243042,0.2170950323343277,0.9874945878982544,286.2236633300781,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3726806640625,286.22393798828125,1.0,0.505890965461731,1.0,0.6499999761581421,0.0,1.0,-2.643676280975342,2.643669605255127,6.785790446883766e-06,2.046517372131348,1.0,1.0,0.0,122.70832061767578,124.0,30162.96875,0.0,1610.5596923828125,1.0,283.1499938964844,285.0897521972656,291.2357177734375,293.1933288574219,293.1499938964844,293.1499938964844,283.1499938964844,31152.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086435198783875,1.0,0.0,0.0,3.7176766395568848,3.717700481414795,9.222241601491988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.48486328125,0.0,1572.83251953125,1895.4371337890625,0.0,2550.707275390625,0.9155250191688538,1.0,0.0,3.0,1.0,0.0
12132000,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.9990000128746032,0.641871988773346,0.5063278079032898,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.8211821913719177,0.3097973465919494,0.2948008775711059,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.796205997467041,0.2812904715538025,0.1983155310153961,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7420526146888733,0.2269918769598007,0.2172415256500244,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.732605516910553,0.2174072265625,0.9888392686843872,286.2269592285156,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.37615966796875,286.2274475097656,1.0,0.5064088702201843,1.0,0.6499999761581421,0.0,1.0,-2.647838830947876,2.647832155227661,6.807126283092657e-06,2.049715757369995,1.0,1.0,0.0,122.62332153320312,127.0,30320.654296875,0.0,1616.06298828125,1.0,283.1499938964844,285.086669921875,291.23736572265625,293.2047424316406,293.1499938964844,293.1499938964844,283.1499938964844,31567.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811558187007904,1.0,0.0,0.0,3.742342233657837,3.742366313934326,9.345021112494578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.58984375,0.0,1604.3465576171875,1895.4371337890625,0.0,2577.550048828125,0.924399435520172,1.0,0.0,3.0,1.0,0.0
12132060,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191162109375,0.9990000128746032,0.6450684070587158,0.5094434022903442,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8226220607757568,0.3134400248527527,0.2982839941978454,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.7958807349205017,0.2826405763626098,0.1992984414100647,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7423609495162964,0.2286567836999893,0.2188679724931717,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7318913340568542,0.2180065959692001,0.9917810559272766,286.2192077636719,284.95001220703125,297.6420593261719,288.2116394042969,297.5492553710937,297.3775939941406,286.2186584472656,1.0,0.5081268548965454,0.7584721446037292,0.6499999761581421,0.4000000059604645,1.0,-2.6624271869659424,1.7186380624771118,0.9437890648841858,1.1205854415893557,1.0,1.0,0.0,123.56561279296876,130.0,30541.228515625,0.0,1635.396240234375,1.0,283.1499938964844,285.0675964355469,291.2380065917969,293.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,32692.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169342875480652,1.0,0.0,0.0,3.808446168899536,3.808471202850342,9.678074093244504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.04931640625,0.0,1690.8741455078125,1895.4371337890625,0.0,2627.19140625,0.9406387209892272,1.0,0.0,3.0,1.0,0.0
12132120,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191162109375,0.9990000128746032,0.6450684070587158,0.5094434022903442,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8226220607757568,0.3134400248527527,0.2982839941978454,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.7958807349205017,0.2826405763626098,0.1992984414100647,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7423609495162964,0.2286567836999893,0.2188679724931717,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.7318913340568542,0.2180065959692001,0.9917810559272766,286.2192077636719,284.95001220703125,297.6420593261719,288.2116394042969,297.5492553710937,297.3775939941406,286.2186584472656,1.0,0.5081268548965454,0.7584721446037292,0.6499999761581421,0.4000000059604645,1.0,-2.6624271869659424,1.7186380624771118,0.9437890648841858,1.1205854415893557,1.0,1.0,0.0,123.56561279296876,130.0,30541.228515625,0.0,1635.396240234375,1.0,283.1499938964844,285.0675964355469,291.2380065917969,293.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,32692.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169342875480652,1.0,0.0,0.0,3.808446168899536,3.808471202850342,9.678074093244504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.04931640625,0.0,1690.8741455078125,1895.4371337890625,0.0,2627.19140625,0.9406387209892272,1.0,0.0,3.0,1.0,0.0
12132180,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.9990000128746032,0.6470916271209717,0.5128008127212524,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8238565921783447,0.3170069456100464,0.3016985952854156,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.795340359210968,0.2838930785655975,0.2002153247594833,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.742483913898468,0.2302502244710922,0.2204267382621765,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7310070395469666,0.2185335606336593,0.994408369064331,286.2021789550781,284.95001220703125,297.73162841796875,288.21734619140625,297.5304260253906,297.3729858398437,286.2021179199219,1.0,0.5106106996536255,0.5169443488121033,0.6499999761581421,0.800000011920929,1.0,-2.676686763763428,1.179591417312622,1.4970953464508057,0.579179584980011,1.0,1.0,0.0,124.92903137207033,133.0,30694.001953125,0.0,1659.9127197265625,1.0,283.1499938964844,285.0445861816406,291.2347412109375,293.2288818359375,293.1499938964844,293.1499938964844,283.04998779296875,33812.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820435643196106,1.0,0.0,0.0,3.873144626617432,3.8731706142425537,1.0009691777668197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.06982421875,0.0,1778.5211181640625,1895.4371337890625,0.0,2659.60546875,0.9555344581604004,1.0,0.0,3.0,1.0,0.0
12132240,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.9990000128746032,0.6470916271209717,0.5128008127212524,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8238565921783447,0.3170069456100464,0.3016985952854156,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.795340359210968,0.2838930785655975,0.2002153247594833,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.742483913898468,0.2302502244710922,0.2204267382621765,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.7310070395469666,0.2185335606336593,0.994408369064331,286.2021789550781,284.95001220703125,297.73162841796875,288.21734619140625,297.5304260253906,297.3729858398437,286.2021179199219,1.0,0.5106106996536255,0.5169443488121033,0.6499999761581421,0.800000011920929,1.0,-2.676686763763428,1.179591417312622,1.4970953464508057,0.579179584980011,1.0,1.0,0.0,124.92903137207033,133.0,30694.001953125,0.0,1659.9127197265625,1.0,283.1499938964844,285.0445861816406,291.2347412109375,293.2288818359375,293.1499938964844,293.1499938964844,283.04998779296875,33812.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820435643196106,1.0,0.0,0.0,3.873144626617432,3.8731706142425537,1.0009691777668197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.06982421875,0.0,1778.5211181640625,1895.4371337890625,0.0,2659.60546875,0.9555344581604004,1.0,0.0,3.0,1.0,0.0
12132300,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.9990000128746032,0.6477106809616089,0.5147500038146973,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1428527832031,0.8242997527122498,0.3187032043933868,0.3033691942691803,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7948853373527527,0.2844235002994537,0.2006416022777557,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7423884868621826,0.2309753894805908,0.2211740016937255,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7304141521453857,0.2187241613864898,0.9955627918243408,286.1423645019531,284.95001220703125,297.77545166015625,288.2201538085937,297.5431213378906,297.3689880371094,286.13873291015625,1.0,0.5120925307273865,0.3961804211139679,0.6499999761581421,1.0,1.0,-2.6838340759277344,1.1553971767425537,1.5284368991851809,0.5534105896949768,1.0,1.0,0.0,125.76854705810548,133.0,31021.25,0.0,1673.9678955078125,1.0,283.0648193359375,284.9697265625,291.2562255859375,293.29376220703125,293.1499938964844,293.1499938964844,283.04998779296875,34386.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250000476837158,1.0,0.0,0.0,3.90588116645813,3.905907392501831,1.0179613809668808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.66064453125,0.0,1824.0006103515625,1895.4371337890625,0.0,2701.952392578125,0.9616490602493286,1.0,0.0,3.0,1.0,0.0
12132360,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.9990000128746032,0.6479957103729248,0.5172311067581177,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.8243914246559143,0.3203110694885254,0.3049404621124267,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.7940464019775391,0.2848604023456573,0.2009894549846649,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.7419719696044922,0.2316259294748306,0.2218427062034607,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.7295067310333252,0.2188344150781631,0.9963333010673524,286.1237487792969,284.95001220703125,297.8186340332031,288.2229309082031,297.5580749511719,297.36285400390625,286.1234436035156,1.0,0.5136736631393433,0.4110215306282043,0.6499999761581421,1.0,1.0,-2.690851211547852,1.1579660177230835,1.532885193824768,0.5544062256813049,1.0,1.0,0.0,126.77491760253906,136.0,31148.125,0.0,1688.746337890625,1.0,283.0519714355469,284.9490051269531,291.2532653808594,293.2841796875,293.1499938964844,293.1499938964844,282.75,34751.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82787024974823,1.0,0.0,0.0,3.926541566848755,3.926568031311035,1.0287590157531668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.8359375,0.0,1853.0985107421875,1895.4371337890625,0.0,2728.62890625,0.966569185256958,1.0,0.0,3.0,1.0,0.0
12132420,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9990000128746032,0.6464838981628418,0.5239197611808777,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8233630061149597,0.3228806555271148,0.3076475858688354,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.7910395264625549,0.2850663661956787,0.2013506591320037,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7400271892547607,0.2324119806289672,0.2228333801031112,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.7265889048576355,0.2185344249010086,0.996189296245575,285.8979797363281,284.95001220703125,297.9031677246094,288.2284545898437,297.5795288085937,297.3365783691406,285.8966064453125,1.0,0.5169808268547058,0.4407037496566772,0.6499999761581421,1.0,1.0,-2.703596353530884,1.1639105081558228,1.539685845375061,0.5575234293937683,1.0,1.0,0.0,129.2919464111328,124.0,31986.2734375,0.0,1718.945068359375,1.0,282.7561950683594,284.6918640136719,291.291015625,293.4016418457031,293.1499938964844,293.1499938964844,282.45001220703125,35254.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.9548516273498535,3.954878568649292,1.0436469892738387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.43505859375,0.0,1893.4703369140625,1895.4371337890625,0.0,2885.098876953125,0.9733043313026428,1.0,0.0,3.0,1.0,0.0
12132480,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9990000128746032,0.6464838981628418,0.5239197611808777,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8233630061149597,0.3228806555271148,0.3076475858688354,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.7910395264625549,0.2850663661956787,0.2013506591320037,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7400271892547607,0.2324119806289672,0.2228333801031112,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.7265889048576355,0.2185344249010086,0.996189296245575,285.8979797363281,284.95001220703125,297.9031677246094,288.2284545898437,297.5795288085937,297.3365783691406,285.8966064453125,1.0,0.5169808268547058,0.4407037496566772,0.6499999761581421,1.0,1.0,-2.703596353530884,1.1639105081558228,1.539685845375061,0.5575234293937683,1.0,1.0,0.0,129.2919464111328,124.0,31986.2734375,0.0,1718.945068359375,1.0,282.7561950683594,284.6918640136719,291.291015625,293.4016418457031,293.1499938964844,293.1499938964844,282.45001220703125,35254.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.9548516273498535,3.954878568649292,1.0436469892738387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.43505859375,0.0,1893.4703369140625,1895.4371337890625,0.0,2885.098876953125,0.9733043313026428,1.0,0.0,3.0,1.0,0.0
12132540,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9990000128746032,0.6438100934028625,0.5204797387123108,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.826600968837738,0.3247420787811279,0.3095095753669739,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.7924656271934509,0.2845655083656311,0.2010810822248459,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.7418254613876343,0.2325945496559143,0.2230953574180603,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.7272328734397888,0.2176070660352707,0.9924912452697754,285.65704345703125,284.95001220703125,297.9851989746094,288.2338562011719,297.5973205566406,297.305908203125,285.6548767089844,1.0,0.5148581266403198,0.4703859984874725,0.6499999761581421,1.0,1.0,-2.6972718238830566,1.160912036895752,1.5363596677780151,0.5562340617179871,1.0,1.0,0.0,128.0160369873047,127.0,32632.197265625,0.0,1703.787353515625,1.0,282.4561462402344,284.423095703125,291.28875732421875,293.4516906738281,293.1499938964844,293.1499938964844,282.1499938964844,35555.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593432903289795,1.0,0.0,0.0,3.971723079681397,3.971750259399414,1.0525706102271215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.93798828125,0.0,1917.8070068359373,1895.4371337890625,0.0,3022.845947265625,0.9773176908493042,1.0,0.0,3.0,1.0,0.0
12132600,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9990000128746032,0.6438100934028625,0.5204797387123108,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65728759765625,0.826600968837738,0.3247420787811279,0.3095095753669739,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.7924656271934509,0.2845655083656311,0.2010810822248459,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.7418254613876343,0.2325945496559143,0.2230953574180603,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.7272328734397888,0.2176070660352707,0.9924912452697754,285.65704345703125,284.95001220703125,297.9851989746094,288.2338562011719,297.5973205566406,297.305908203125,285.6548767089844,1.0,0.5148581266403198,0.4703859984874725,0.6499999761581421,1.0,1.0,-2.6972718238830566,1.160912036895752,1.5363596677780151,0.5562340617179871,1.0,1.0,0.0,128.0160369873047,127.0,32632.197265625,0.0,1703.787353515625,1.0,282.4561462402344,284.423095703125,291.28875732421875,293.4516906738281,293.1499938964844,293.1499938964844,282.1499938964844,35555.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593432903289795,1.0,0.0,0.0,3.971723079681397,3.971750259399414,1.0525706102271215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.93798828125,0.0,1917.8070068359373,1895.4371337890625,0.0,3022.845947265625,0.9773176908493042,1.0,0.0,3.0,1.0,0.0
12132660,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.9990000128746032,0.6411427855491638,0.520986795425415,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8275490999221802,0.3261818587779999,0.3109567761421203,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7914420366287231,0.2836695909500122,0.2005204558372497,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.7415063977241516,0.2324154525995254,0.2230061888694763,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.7257826328277588,0.2163083255290985,0.987060844898224,285.4154663085937,284.95001220703125,298.0647277832031,288.2391967773437,297.6161804199219,297.279052734375,285.41375732421875,1.0,0.5144627094268799,0.4685326516628265,0.6499999761581421,1.0,1.0,-2.692302942276001,1.1586155891418457,1.5336872339248655,0.5549069046974182,1.0,1.0,0.0,127.9901885986328,115.0,33273.7265625,0.0,1696.4248046875,1.0,282.15606689453125,284.15606689453125,291.2766418457031,293.47802734375,293.1499938964844,293.1499938964844,281.8500061035156,35735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700579404830933,1.0,0.0,0.0,3.981761932373047,3.981789350509644,1.057898202816432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.6845703125,0.0,1932.385986328125,1895.4371337890625,0.0,3123.354248046875,0.9797054529190063,1.0,0.0,3.0,1.0,0.0
12132720,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.9990000128746032,0.6411427855491638,0.520986795425415,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8275490999221802,0.3261818587779999,0.3109567761421203,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7914420366287231,0.2836695909500122,0.2005204558372497,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.7415063977241516,0.2324154525995254,0.2230061888694763,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.7257826328277588,0.2163083255290985,0.987060844898224,285.4154663085937,284.95001220703125,298.0647277832031,288.2391967773437,297.6161804199219,297.279052734375,285.41375732421875,1.0,0.5144627094268799,0.4685326516628265,0.6499999761581421,1.0,1.0,-2.692302942276001,1.1586155891418457,1.5336872339248655,0.5549069046974182,1.0,1.0,0.0,127.9901885986328,115.0,33273.7265625,0.0,1696.4248046875,1.0,282.15606689453125,284.15606689453125,291.2766418457031,293.47802734375,293.1499938964844,293.1499938964844,281.8500061035156,35735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700579404830933,1.0,0.0,0.0,3.981761932373047,3.981789350509644,1.057898202816432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.6845703125,0.0,1932.385986328125,1895.4371337890625,0.0,3123.354248046875,0.9797054529190063,1.0,0.0,3.0,1.0,0.0
12132780,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.9990000128746032,0.6380264759063721,0.5127975344657898,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8324841260910034,0.3272897005081177,0.311980277299881,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.794596791267395,0.2824760377407074,0.1996691972017288,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7447139620780945,0.2319494783878326,0.2225356549024582,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.727697491645813,0.2147390842437744,0.9798681139945984,285.1676025390625,284.95001220703125,298.1418151855469,288.2444763183594,297.635009765625,297.2543029785156,285.1651611328125,1.0,0.5095258355140686,0.4666792750358581,0.6499999761581421,1.0,1.0,-2.673480749130249,1.1497929096221924,1.5236879587173462,0.5505292415618896,1.0,1.0,0.0,124.82787322998048,118.0,33776.00390625,0.0,1654.742919921875,1.0,281.855712890625,283.88336181640625,291.2702331542969,293.5046691894531,293.1499938964844,293.1499938964844,281.54998779296875,35842.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878392219543457,1.0,0.0,0.0,3.987729549407959,3.987756967544556,1.0610715435177551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.009765625,0.0,1941.0875244140625,1895.4371337890625,0.0,3201.510986328125,0.9811248183250428,1.0,0.0,3.0,1.0,0.0
12132840,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.9990000128746032,0.6380264759063721,0.5127975344657898,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8324841260910034,0.3272897005081177,0.311980277299881,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.794596791267395,0.2824760377407074,0.1996691972017288,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7447139620780945,0.2319494783878326,0.2225356549024582,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.727697491645813,0.2147390842437744,0.9798681139945984,285.1676025390625,284.95001220703125,298.1418151855469,288.2444763183594,297.635009765625,297.2543029785156,285.1651611328125,1.0,0.5095258355140686,0.4666792750358581,0.6499999761581421,1.0,1.0,-2.673480749130249,1.1497929096221924,1.5236879587173462,0.5505292415618896,1.0,1.0,0.0,124.82787322998048,118.0,33776.00390625,0.0,1654.742919921875,1.0,281.855712890625,283.88336181640625,291.2702331542969,293.5046691894531,293.1499938964844,293.1499938964844,281.54998779296875,35842.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878392219543457,1.0,0.0,0.0,3.987729549407959,3.987756967544556,1.0610715435177551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.009765625,0.0,1941.0875244140625,1895.4371337890625,0.0,3201.510986328125,0.9811248183250428,1.0,0.0,3.0,1.0,0.0
12132900,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6368930339813232,0.5103093981742859,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8341392278671265,0.3277673423290252,0.3124516606330871,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7953149080276489,0.2818180918693542,0.1992239952087402,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.745574414730072,0.2316574156284332,0.2222665846347808,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7279295325279236,0.2138979434967041,0.9761222004890442,284.9866027832031,284.95001220703125,298.1794128417969,288.2471008300781,297.6454467773437,297.24444580078125,284.9761657714844,1.0,0.5080796480178833,0.4657526016235351,0.6499999761581421,1.0,1.0,-2.66568660736084,1.1461783647537231,1.5195081233978271,0.5485092401504517,1.0,1.0,0.0,123.79315948486328,118.0,34377.90234375,0.0,1638.89794921875,1.0,281.59307861328125,283.6698913574219,291.29742431640625,293.6192626953125,293.1499938964844,293.1499938964844,281.54998779296875,35878.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846732378005981,1.0,0.0,0.0,3.989731788635254,3.9897592067718506,1.0621373576213955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.66015625,0.0,1944.0128173828125,1895.4371337890625,0.0,3260.359130859375,0.981601059436798,1.0,0.0,3.0,1.0,0.0
12132960,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.635450541973114,0.5095571875572205,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8348395824432373,0.3281930088996887,0.3128312230110168,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7950215935707092,0.2811162173748016,0.1987166851758957,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.745571494102478,0.2313233762979507,0.2219361811876297,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7273349761962891,0.2130146771669387,0.9721053838729858,284.9331359863281,284.95001220703125,298.2164001464844,288.2497253417969,297.65533447265625,297.2340087890625,284.9315490722656,1.0,0.5070220828056335,0.465076208114624,0.6499999761581421,1.0,1.0,-2.659403085708618,1.1432520151138306,1.516150951385498,0.5469453930854797,0.9994120001792908,0.9994120001792908,0.0,123.34404754638672,121.0,34410.4296875,0.0,1627.92626953125,1.0,281.5554504394531,283.6185913085937,291.2692565917969,293.5365600585937,293.1499938964844,293.1499938964844,281.25,35922.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852911591529846,1.0,0.0,0.0,3.990942478179932,3.990969896316528,1.0627820756781148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.75927734375,0.0,1945.9610595703125,1895.4371337890625,0.0,3266.14453125,0.9818965196609496,1.0,0.0,3.0,1.0,0.0
12133020,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.9990000128746032,0.6315574645996094,0.5106087923049927,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8349749445915222,0.3290222883224487,0.3136396706104278,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.7931429743766785,0.2797203660011291,0.1977591663599014,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7444276809692383,0.2306407988071441,0.2213159948587417,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7250472903251648,0.2112300544977188,0.964236617088318,284.7239685058594,284.95001220703125,298.2885131835937,288.2549133300781,297.67498779296875,297.21435546875,284.7225952148437,1.0,0.5059298872947693,0.4637233912944793,0.6499999761581421,1.0,1.0,-2.650283098220825,1.13900887966156,1.511274337768555,0.544653058052063,0.9946468472480774,0.9946468472480774,0.0,123.34002685546876,124.0,35219.98046875,0.0,1615.01025390625,1.0,281.2557067871094,283.3684997558594,291.27789306640625,293.5914306640625,293.1499938964844,293.1499938964844,280.95001220703125,36086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929267525672913,1.0,0.0,0.0,3.988317012786865,3.988344430923462,1.0613841823214898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.24169921875,0.0,1943.847412109375,1895.4371337890625,0.0,3337.567626953125,0.9813945293426514,1.0,0.0,3.0,1.0,0.0
12133080,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.9990000128746032,0.6315574645996094,0.5106087923049927,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8349749445915222,0.3290222883224487,0.3136396706104278,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.7931429743766785,0.2797203660011291,0.1977591663599014,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7444276809692383,0.2306407988071441,0.2213159948587417,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.7250472903251648,0.2112300544977188,0.964236617088318,284.7239685058594,284.95001220703125,298.2885131835937,288.2549133300781,297.67498779296875,297.21435546875,284.7225952148437,1.0,0.5059298872947693,0.4637233912944793,0.6499999761581421,1.0,1.0,-2.650283098220825,1.13900887966156,1.511274337768555,0.544653058052063,0.9946468472480774,0.9946468472480774,0.0,123.34002685546876,124.0,35219.98046875,0.0,1615.01025390625,1.0,281.2557067871094,283.3684997558594,291.27789306640625,293.5914306640625,293.1499938964844,293.1499938964844,280.95001220703125,36086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929267525672913,1.0,0.0,0.0,3.988317012786865,3.988344430923462,1.0613841823214898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.24169921875,0.0,1943.847412109375,1895.4371337890625,0.0,3337.567626953125,0.9813945293426514,1.0,0.0,3.0,1.0,0.0
12133140,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482177734375,0.9990000128746032,0.6283977627754211,0.5125347375869751,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54998779296875,0.8344062566757202,0.3294719159603119,0.3141362965106964,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7913573980331421,0.2788536250591278,0.1972059160470962,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.743166446685791,0.2302004098892212,0.220957726240158,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.7231051325798035,0.210122749209404,0.95955228805542,284.54931640625,284.95001220703125,298.33062744140625,288.2580261230469,297.6868591308594,297.20361328125,284.5423583984375,1.0,0.5057806968688965,0.4629116952419281,0.6499999761581421,1.0,1.0,-2.6464688777923584,1.137236475944519,1.5092324018478394,0.5436825156211853,0.9898203015327454,0.9898203015327454,0.0,123.7891616821289,124.0,36021.828125,0.0,1611.6640625,1.0,280.9788818359375,283.1513061523437,291.3104248046875,293.7105407714844,293.1499938964844,293.1499938964844,280.95001220703125,36209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008391499519348,1.0,0.0,0.0,3.983517408370972,3.983544826507568,1.0588312306936132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.2587890625,0.0,1938.5537109375,1895.4371337890625,0.0,3411.4052734375,0.9803630113601683,1.0,0.0,3.0,1.0,0.0
12133200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.9990000128746032,0.6259602308273315,0.5143932700157166,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193176269531,0.833684504032135,0.3297562301158905,0.3144018948078155,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.7898080945014954,0.2782671749591827,0.1967938840389251,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.742024302482605,0.2298949658870697,0.2206751555204391,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.7215014696121216,0.2093643844127655,0.9562126398086548,284.5191955566406,284.95001220703125,298.35821533203125,288.26007080078125,297.6949768066406,297.1971130371094,284.5180358886719,1.0,0.505833625793457,0.4623705446720123,0.6499999761581421,1.0,1.0,-2.6441726684570312,1.1361703872680664,1.5080021619796753,0.5430931448936462,0.987180471420288,0.987180471420288,0.0,124.27349853515624,112.0,36050.25,0.0,1610.6177978515625,1.0,280.95574951171875,283.1231384277344,291.288330078125,293.6522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36270.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90174001455307,1.0,0.0,0.0,3.9789397716522217,3.9789671897888175,1.056399014487397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.31787109375,0.0,1933.05712890625,1895.4371337890625,0.0,3419.79833984375,0.9793808460235596,1.0,0.0,3.0,1.0,0.0
12133260,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.313720703125,0.9990000128746032,0.6202420592308044,0.507939338684082,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.8374168872833252,0.3303523659706116,0.3149256706237793,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.7916947603225708,0.2767188251018524,0.1956806033849716,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.7440771460533142,0.2290512323379516,0.2198302596807479,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7221832275390625,0.2073667794466018,0.9470687508583068,284.31396484375,284.95001220703125,298.4254455566406,288.26519775390625,297.7162170410156,297.1843566894531,284.3121337890625,1.0,0.500988245010376,0.4609957337379455,0.6499999761581421,1.0,1.0,-2.6237268447875977,1.1265970468521118,1.4971296787261963,0.5382664203643799,0.977008044719696,0.977008044719696,0.0,121.6180191040039,100.0,36842.91796875,0.0,1570.164306640625,1.0,280.65557861328125,282.88055419921875,291.2972412109375,293.7129211425781,293.1499938964844,293.1499938964844,280.3500061035156,36479.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112578630447388,1.0,0.0,0.0,3.961990833282471,3.962018013000488,1.0474184364284156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.87158203125,0.0,1912.6580810546875,1895.4371337890625,0.0,3508.2734375,0.975673258304596,1.0,0.0,3.0,1.0,0.0
12133320,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.313720703125,0.9990000128746032,0.6202420592308044,0.507939338684082,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.8374168872833252,0.3303523659706116,0.3149256706237793,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.7916947603225708,0.2767188251018524,0.1956806033849716,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146057128906,0.7440771460533142,0.2290512323379516,0.2198302596807479,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7221832275390625,0.2073667794466018,0.9470687508583068,284.31396484375,284.95001220703125,298.4254455566406,288.26519775390625,297.7162170410156,297.1843566894531,284.3121337890625,1.0,0.500988245010376,0.4609957337379455,0.6499999761581421,1.0,1.0,-2.6237268447875977,1.1265970468521118,1.4971296787261963,0.5382664203643799,0.977008044719696,0.977008044719696,0.0,121.6180191040039,100.0,36842.91796875,0.0,1570.164306640625,1.0,280.65557861328125,282.88055419921875,291.2972412109375,293.7129211425781,293.1499938964844,293.1499938964844,280.3500061035156,36479.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112578630447388,1.0,0.0,0.0,3.961990833282471,3.962018013000488,1.0474184364284156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.87158203125,0.0,1912.6580810546875,1895.4371337890625,0.0,3508.2734375,0.975673258304596,1.0,0.0,3.0,1.0,0.0
