time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.9990000128746032,0.6170408129692078,0.4933624267578125,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.8454060554504395,0.3308080434799194,0.3152192533016205,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.7978867292404175,0.2750742733478546,0.1944283545017242,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.7498741149902344,0.2281203120946884,0.2188030928373336,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1008605957031,0.7263479828834534,0.2053062468767166,0.9370802640914916,284.0998840332031,284.95001220703125,298.490234375,288.270263671875,297.7369689941406,297.17303466796875,284.0975341796875,1.0,0.4930026233196258,0.4596209228038788,0.6499999761581421,1.0,1.0,-2.5918309688568115,1.1117023229599,1.4801287651062012,0.5305193066596985,0.9639220237731934,0.9639220237731934,0.0,116.19949340820312,103.0,37476.14453125,0.0,1502.5557861328125,1.0,280.35595703125,282.6343994140625,291.2995910644531,293.7595520019531,293.1499938964844,293.1499938964844,280.04998779296875,36725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202324151992798,1.0,0.0,0.0,3.93610405921936,3.936131238937378,1.0337760159018217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.931640625,0.0,1881.2286376953125,1895.4371337890625,0.0,3591.30322265625,0.9699737429618835,1.0,0.0,3.0,1.0,0.0
12133440,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.9990000128746032,0.6170408129692078,0.4933624267578125,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.8454060554504395,0.3308080434799194,0.3152192533016205,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.7978867292404175,0.2750742733478546,0.1944283545017242,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.7498741149902344,0.2281203120946884,0.2188030928373336,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1008605957031,0.7263479828834534,0.2053062468767166,0.9370802640914916,284.0998840332031,284.95001220703125,298.490234375,288.270263671875,297.7369689941406,297.17303466796875,284.0975341796875,1.0,0.4930026233196258,0.4596209228038788,0.6499999761581421,1.0,1.0,-2.5918309688568115,1.1117023229599,1.4801287651062012,0.5305193066596985,0.9639220237731934,0.9639220237731934,0.0,116.19949340820312,103.0,37476.14453125,0.0,1502.5557861328125,1.0,280.35595703125,282.6343994140625,291.2995910644531,293.7595520019531,293.1499938964844,293.1499938964844,280.04998779296875,36725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202324151992798,1.0,0.0,0.0,3.93610405921936,3.936131238937378,1.0337760159018217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.931640625,0.0,1881.2286376953125,1895.4371337890625,0.0,3591.30322265625,0.9699737429618835,1.0,0.0,3.0,1.0,0.0
12133500,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.9990000128746032,0.616224467754364,0.4883899390697479,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.848292887210846,0.3310123383998871,0.3153866827487945,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94439697265625,0.7998138666152954,0.2742422223091125,0.1938271522521972,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.7517815828323364,0.2276485562324524,0.2183187007904052,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.727479875087738,0.2042995244264602,0.93232524394989,283.9422607421875,284.95001220703125,298.521728515625,288.2727966308594,297.7469482421875,297.16729736328125,283.9317932128906,1.0,0.4903173446655273,0.4589335024356842,0.6499999761581421,1.0,1.0,-2.5790271759033203,1.1057562828063965,1.4732708930969238,0.5272351503372192,0.9556807279586792,0.9556807279586792,0.0,114.3087921142578,103.0,38199.90234375,0.0,1477.0963134765625,1.0,280.094482421875,282.440673828125,291.3263854980469,293.88037109375,293.1499938964844,293.1499938964844,280.04998779296875,36876.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268176555633544,1.0,0.0,0.0,3.91939640045166,3.919423341751098,1.0250183777316124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.70361328125,0.0,1861.092529296875,1895.4371337890625,0.0,3651.937744140625,0.9662683606147766,1.0,0.0,3.0,1.0,0.0
12133560,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.6151334047317505,0.4854635000228882,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8500264883041382,0.3311730027198791,0.3154940605163574,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.889892578125,0.8005560040473938,0.2733722627162933,0.1931876689195633,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.7526676654815674,0.2271478772163391,0.2178052216768264,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.7276735305786133,0.2032789140939712,0.9275384545326232,283.8895874023437,284.95001220703125,298.5526123046875,288.2753295898437,297.7566223144531,297.1614074707031,283.8880310058594,1.0,0.4881941676139831,0.4585293233394623,0.6499999761581421,1.0,1.0,-2.568499565124512,1.1008559465408323,1.4676436185836792,0.5245941281318665,0.9480363130569458,0.9480363130569458,0.0,113.1040496826172,106.0,38133.9140625,0.0,1457.861572265625,1.0,280.0559387207031,282.3951416015625,291.2997131347656,293.79840087890625,293.1499938964844,293.1499938964844,279.75,37015.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92800772190094,1.0,0.0,0.0,3.899571418762207,3.8995978832244873,1.0146751492356998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.34912109375,0.0,1837.0731201171875,1895.4371337890625,0.0,3662.8662109375,0.9619147181510924,1.0,0.0,3.0,1.0,0.0
12133620,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69195556640625,0.9990000128746032,0.6118298768997192,0.4831666052341461,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.8515626788139343,0.3314699530601501,0.3157631754875183,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923828125,0.8001101016998291,0.2716285288333893,0.1919613927602768,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.7527369260787964,0.2261395156383514,0.2168365120887756,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.7265005111694336,0.2012457400560379,0.9183385968208312,283.692138671875,284.95001220703125,298.612548828125,288.2803649902344,297.7760009765625,297.1509704589844,283.69097900390625,1.0,0.4853826463222503,0.4577209651470184,0.6499999761581421,1.0,1.0,-2.5523667335510254,1.0933527946472168,1.459013819694519,0.5205137729644775,0.9296090006828308,0.9296090006828308,0.0,111.89417266845705,109.0,38837.3828125,0.0,1431.4267578125,1.0,279.75665283203125,282.1687316894531,291.30242919921875,293.8429260253906,293.1499938964844,293.1499938964844,279.45001220703125,37348.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353072643280028,1.0,0.0,0.0,3.8507797718048096,3.850805997848511,9.894425829770626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.48193359375,0.0,1778.8734130859375,1895.4371337890625,0.0,3729.68994140625,0.9511423707008362,1.0,0.0,3.0,1.0,0.0
12133680,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69195556640625,0.9990000128746032,0.6118298768997192,0.4831666052341461,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.8515626788139343,0.3314699530601501,0.3157631754875183,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923828125,0.8001101016998291,0.2716285288333893,0.1919613927602768,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.7527369260787964,0.2261395156383514,0.2168365120887756,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6927185058594,0.7265005111694336,0.2012457400560379,0.9183385968208312,283.692138671875,284.95001220703125,298.612548828125,288.2803649902344,297.7760009765625,297.1509704589844,283.69097900390625,1.0,0.4853826463222503,0.4577209651470184,0.6499999761581421,1.0,1.0,-2.5523667335510254,1.0933527946472168,1.459013819694519,0.5205137729644775,0.9296090006828308,0.9296090006828308,0.0,111.89417266845705,109.0,38837.3828125,0.0,1431.4267578125,1.0,279.75665283203125,282.1687316894531,291.30242919921875,293.8429260253906,293.1499938964844,293.1499938964844,279.45001220703125,37348.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353072643280028,1.0,0.0,0.0,3.8507797718048096,3.850805997848511,9.894425829770626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.48193359375,0.0,1778.8734130859375,1895.4371337890625,0.0,3729.68994140625,0.9511423707008362,1.0,0.0,3.0,1.0,0.0
12133740,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52886962890625,0.9990000128746032,0.6089224815368652,0.4836181104183197,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302734375,0.8514701128005981,0.3316220045089721,0.3159519731998443,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.7988318800926208,0.2705606818199157,0.1912470757961273,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7518858909606934,0.2255158722400665,0.216278851032257,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5329284667969,0.7249546647071838,0.1999964267015457,0.9128906726837158,283.5298156738281,284.95001220703125,298.6476745605469,288.28338623046875,297.7877197265625,297.1454162597656,283.5234680175781,1.0,0.4844107031822204,0.4572314620018005,0.6499999761581421,1.0,1.0,-2.5450596809387207,1.0899583101272583,1.4551013708114624,0.5186461210250854,0.9166489243507384,0.9166489243507384,0.0,111.7744598388672,109.0,39598.16015625,0.0,1421.408447265625,1.0,279.4812316894531,281.9727783203125,291.3296203613281,293.9532775878906,293.1499938964844,293.1499938964844,279.45001220703125,37597.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422603845596312,1.0,0.0,0.0,3.8143832683563232,3.814409017562866,9.70827159108012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9365234375,0.0,1736.350341796875,1895.4371337890625,0.0,3792.97802734375,0.9430981874465942,1.0,0.0,3.0,1.0,0.0
12133800,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044860839844,0.9990000128746032,0.6066822409629822,0.4846366941928863,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5046691894531,0.8509558439254761,0.33171546459198,0.3160257935523987,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047912597656,0.7975447177886963,0.2698652744293213,0.190751165151596,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5049133300781,0.7509381771087646,0.2251060903072357,0.2158859223127365,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5050354003906,0.7235685586929321,0.1991701424121856,0.9091917276382446,283.5046081542969,284.95001220703125,298.6700744628906,288.28533935546875,297.7945556640625,297.14080810546875,283.50390625,1.0,0.4840041100978851,0.4569126069545746,0.6499999761581421,1.0,1.0,-2.540858745574951,1.0880080461502075,1.4528506994247437,0.5175656080245972,0.908758580684662,0.908758580684662,0.0,111.92357635498048,112.0,39551.14453125,0.0,1416.6148681640625,1.0,279.456787109375,281.9534606933594,291.3080444335937,293.8922119140625,293.1499938964844,293.1499938964844,279.1499938964844,37735.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942682683467865,1.0,0.0,0.0,3.7876534461975098,3.7876791954040527,9.572685257808189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.048828125,0.0,1705.25390625,1895.4371337890625,0.0,3796.8095703125,0.9372188448905944,1.0,0.0,3.0,1.0,0.0
12133860,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3264465332031,0.9990000128746032,0.5998015403747559,0.4888146519660949,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3265380859375,0.8488166332244873,0.3319077491760254,0.3162684440612793,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3265991210937,0.7934788465499878,0.2680873572826385,0.1895519345998764,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3266906738281,0.7478312849998474,0.2240474969148636,0.2149417847394943,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3267517089844,0.7193027138710022,0.1970250755548477,0.8999032974243164,283.3265075683594,284.95001220703125,298.7252197265625,288.290283203125,297.81158447265625,297.12957763671875,283.3262939453125,1.0,0.4836280345916748,0.4559760987758636,0.6499999761581421,1.0,1.0,-2.5324323177337646,1.0841012001037598,1.4483312368392944,0.5153732299804688,0.8856077790260315,0.8856077790260315,0.0,112.8412628173828,100.0,40274.31640625,0.0,1409.7093505859375,1.0,279.1572265625,281.7536926269531,291.3138427734375,293.94317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38185.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950169026851654,1.0,0.0,0.0,3.707772254943848,3.707797288894653,9.173168677989452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.8564453125,0.0,1615.0108642578125,1895.4371337890625,0.0,3864.484619140625,0.919641613960266,1.0,0.0,3.0,1.0,0.0
12133920,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3264465332031,0.9990000128746032,0.5998015403747559,0.4888146519660949,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3265380859375,0.8488166332244873,0.3319077491760254,0.3162684440612793,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3265991210937,0.7934788465499878,0.2680873572826385,0.1895519345998764,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3266906738281,0.7478312849998474,0.2240474969148636,0.2149417847394943,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3267517089844,0.7193027138710022,0.1970250755548477,0.8999032974243164,283.3265075683594,284.95001220703125,298.7252197265625,288.290283203125,297.81158447265625,297.12957763671875,283.3262939453125,1.0,0.4836280345916748,0.4559760987758636,0.6499999761581421,1.0,1.0,-2.5324323177337646,1.0841012001037598,1.4483312368392944,0.5153732299804688,0.8856077790260315,0.8856077790260315,0.0,112.8412628173828,100.0,40274.31640625,0.0,1409.7093505859375,1.0,279.1572265625,281.7536926269531,291.3138427734375,293.94317626953125,293.1499938964844,293.1499938964844,279.45001220703125,38185.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950169026851654,1.0,0.0,0.0,3.707772254943848,3.707797288894653,9.173168677989452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.8564453125,0.0,1615.0108642578125,1895.4371337890625,0.0,3864.484619140625,0.919641613960266,1.0,0.0,3.0,1.0,0.0
12133980,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.9990000128746032,0.5959920883178711,0.4809074699878692,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53106689453125,0.8539900183677673,0.3332420289516449,0.3170582950115204,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307006835937,0.7967925071716309,0.2674456834793091,0.1887635737657547,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.53033447265625,0.7510831952095032,0.2238138169050216,0.2143535166978836,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.530029296875,0.7209834456443787,0.1956187784671783,0.8919212818145752,283.5312194824219,284.95001220703125,298.7779846191406,288.295166015625,297.83477783203125,297.13140869140625,283.5338134765625,1.0,0.4786029160022735,0.4550395607948303,0.6499999761581421,1.0,1.0,-2.51265025138855,1.0748610496520996,1.4377893209457395,0.5105767250061035,0.8683039546012878,0.8683039546012878,0.0,109.91458892822266,103.0,38949.5,0.0,1371.867919921875,1.0,279.4422607421875,282.006103515625,291.2264709472656,293.7078857421875,293.1499938964844,293.1499938964844,279.75,38237.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319629073143004,1.0,0.0,0.0,3.623589992523194,3.6236140727996826,8.76135743510531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.75537109375,0.0,1520.601318359375,1895.4371337890625,0.0,3699.120361328125,0.900950014591217,1.0,0.0,3.0,1.0,0.0
12134040,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316162109375,0.9990000128746032,0.5959920883178711,0.4809074699878692,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53106689453125,0.8539900183677673,0.3332420289516449,0.3170582950115204,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307006835937,0.7967925071716309,0.2674456834793091,0.1887635737657547,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.53033447265625,0.7510831952095032,0.2238138169050216,0.2143535166978836,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.530029296875,0.7209834456443787,0.1956187784671783,0.8919212818145752,283.5312194824219,284.95001220703125,298.7779846191406,288.295166015625,297.83477783203125,297.13140869140625,283.5338134765625,1.0,0.4786029160022735,0.4550395607948303,0.6499999761581421,1.0,1.0,-2.51265025138855,1.0748610496520996,1.4377893209457395,0.5105767250061035,0.8683039546012878,0.8683039546012878,0.0,109.91458892822266,103.0,38949.5,0.0,1371.867919921875,1.0,279.4422607421875,282.006103515625,291.2264709472656,293.7078857421875,293.1499938964844,293.1499938964844,279.75,38237.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319629073143004,1.0,0.0,0.0,3.623589992523194,3.6236140727996826,8.76135743510531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.75537109375,0.0,1520.601318359375,1895.4371337890625,0.0,3699.120361328125,0.900950014591217,1.0,0.0,3.0,1.0,0.0
12134100,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894836425781,0.9990000128746032,0.5960960388183594,0.4772390127182007,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.8568941950798035,0.3343771398067474,0.3179317712783813,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68524169921875,0.7988260984420776,0.2675860226154327,0.1887204647064209,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6835021972656,0.7530258893966675,0.2240705788135528,0.2144310772418975,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.722162127494812,0.1953212767839431,0.8897441029548645,283.68768310546875,284.95001220703125,298.803466796875,288.297607421875,297.8490600585937,297.1374816894531,283.699951171875,1.0,0.4772088825702667,0.4545713067054748,0.6499999761581421,1.0,1.0,-2.506704330444336,1.0721230506896973,1.4345811605453491,0.5089337825775146,0.8613862991333008,0.8613862991333008,0.0,108.66699981689452,103.0,37966.83984375,0.0,1359.0360107421875,1.0,279.6974182128906,282.2084350585937,291.1898498535156,293.5473327636719,293.1499938964844,293.1499938964844,279.75,38183.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191442728042604,1.0,0.0,0.0,3.5823516845703125,3.5823755264282227,8.563074516132474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.44921875,0.0,1475.232666015625,1895.4371337890625,0.0,3581.259033203125,0.8917971849441528,1.0,0.0,3.0,1.0,0.0
12134160,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.9990000128746032,0.5967727899551392,0.4744143486022949,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.8596150875091553,0.335763543844223,0.3191175758838653,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7590026855469,0.8007150292396545,0.2679666876792907,0.1889001727104187,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.758544921875,0.7548505663871765,0.2245362550020218,0.2147611826658249,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.7232847809791565,0.1952665001153946,0.8888932466506958,283.7596740722656,284.95001220703125,298.8283386230469,288.3000183105469,297.864501953125,297.1459655761719,283.76324462890625,1.0,0.4763391315937042,0.4541240334510803,0.6499999761581421,1.0,1.0,-2.5043206214904785,1.07103168964386,1.4332889318466189,0.5082440376281738,0.8542174696922302,0.8542174696922302,0.0,107.7863311767578,106.0,37779.87109375,0.0,1352.2833251953125,1.0,279.74151611328125,282.2839050292969,291.2157897949219,293.6019287109375,293.1499938964844,293.1499938964844,280.04998779296875,38121.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115902185440063,1.0,0.0,0.0,3.543280839920044,3.543304204940796,8.377306812690222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.80224609375,0.0,1433.053466796875,1895.4371337890625,0.0,3511.355712890625,0.883039653301239,1.0,0.0,3.0,1.0,0.0
12134220,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.9990000128746032,0.5988348722457886,0.4707144200801849,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.8643732070922852,0.3389738798141479,0.3219566643238067,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.8038575053215027,0.2691276371479034,0.1895828396081924,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7580111622810364,0.2258478701114654,0.2158352732658386,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.7252131700515747,0.1956102699041366,0.8895565867424011,283.9953308105469,284.95001220703125,298.8763427734375,288.3048095703125,297.8963317871094,297.16558837890625,283.99932861328125,1.0,0.4759835302829742,0.4532294869422912,0.6499999761581421,1.0,1.0,-2.5061867237091064,1.071940541267395,1.434246063232422,0.5085057616233826,0.8433296084403992,0.8433296084403992,0.0,106.80136108398438,109.0,36769.73046875,0.0,1350.4229736328125,1.0,280.0403137207031,282.5652160644531,291.2328491210937,293.5492553710937,293.1499938964844,293.1499938964844,280.3500061035156,37883.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942633867263794,1.0,0.0,0.0,3.471517324447632,3.4715399742126465,8.041405976655369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.029296875,0.0,1356.9180908203125,1895.4371337890625,0.0,3350.05419921875,0.8669726848602295,1.0,0.0,3.0,1.0,0.0
12134280,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.9990000128746032,0.5988348722457886,0.4707144200801849,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.8643732070922852,0.3389738798141479,0.3219566643238067,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.8038575053215027,0.2691276371479034,0.1895828396081924,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7580111622810364,0.2258478701114654,0.2158352732658386,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.7252131700515747,0.1956102699041366,0.8895565867424011,283.9953308105469,284.95001220703125,298.8763427734375,288.3048095703125,297.8963317871094,297.16558837890625,283.99932861328125,1.0,0.4759835302829742,0.4532294869422912,0.6499999761581421,1.0,1.0,-2.5061867237091064,1.071940541267395,1.434246063232422,0.5085057616233826,0.8433296084403992,0.8433296084403992,0.0,106.80136108398438,109.0,36769.73046875,0.0,1350.4229736328125,1.0,280.0403137207031,282.5652160644531,291.2328491210937,293.5492553710937,293.1499938964844,293.1499938964844,280.3500061035156,37883.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942633867263794,1.0,0.0,0.0,3.471517324447632,3.4715399742126465,8.041405976655369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.029296875,0.0,1356.9180908203125,1895.4371337890625,0.0,3350.05419921875,0.8669726848602295,1.0,0.0,3.0,1.0,0.0
12134340,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949768066406,0.9990000128746032,0.6005067229270935,0.4695830047130584,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19354248046875,0.8670271635055542,0.3414232432842254,0.3241516947746277,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.8054476976394653,0.270153284072876,0.190223291516304,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.759722113609314,0.2269679456949234,0.2168015539646148,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902770996094,0.7261956930160522,0.1961009949445724,0.8913098573684692,284.19390869140625,284.95001220703125,298.9076232910156,288.3080139160156,297.91717529296875,297.17828369140625,284.2017822265625,1.0,0.4766230881214142,0.452621191740036,0.6499999761581421,1.0,1.0,-2.5114974975585938,1.0744431018829346,1.4370542764663696,0.5096809267997742,0.8382275104522705,0.8382275104522705,0.0,106.65477752685548,109.0,35884.58984375,0.0,1356.4727783203125,1.0,280.3192138671875,282.805908203125,291.2252197265625,293.4601745605469,293.1499938964844,293.1499938964844,280.3500061035156,37641.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882019579410553,1.0,0.0,0.0,3.429563283920288,3.4295854568481445,7.848216228012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.52490234375,0.0,1313.0150146484375,1895.4371337890625,0.0,3235.504638671875,0.8575398921966553,1.0,0.0,3.0,1.0,0.0
12134400,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23162841796875,0.9990000128746032,0.6012997627258301,0.4693205952644348,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2308959960937,0.8681970238685608,0.3426222503185272,0.3252797126770019,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303466796875,0.8061277270317078,0.2706762850284576,0.190588116645813,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298278808594,0.7604738473892212,0.2275378853082656,0.2173326462507248,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.7266227006912231,0.1963803172111511,0.8925079107284546,284.2310791015625,284.95001220703125,298.9219665527344,288.3095092773437,297.92681884765625,297.18426513671875,284.23504638671875,1.0,0.4771361351013183,0.4523349404335022,0.6499999761581421,1.0,1.0,-2.51505184173584,1.0761123895645142,1.4389394521713257,0.5104959011077881,0.8355865478515625,0.8355865478515625,0.0,106.69635009765624,112.0,35848.8515625,0.0,1361.1318359375,1.0,280.3396301269531,282.8443908691406,291.25152587890625,293.5102844238281,293.1499938964844,293.1499938964844,280.6499938964844,37559.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799521923065186,1.0,0.0,0.0,3.411738395690918,3.4117605686187744,7.766847147649969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.30224609375,0.0,1294.7987060546875,1895.4371337890625,0.0,3216.13232421875,0.8535123467445374,1.0,0.0,3.0,1.0,0.0
12134460,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.9990000128746032,0.6038275361061096,0.4698719978332519,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.8711273670196533,0.346598356962204,0.3289490044116974,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.8075604438781738,0.2725085318088531,0.1918179541826248,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.762245237827301,0.2295019030570984,0.219127357006073,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7274723649024963,0.1974320709705352,0.8969451785087585,284.4703369140625,284.95001220703125,298.9652099609375,288.3141174316406,297.9569396972656,297.2038269042969,284.4745788574219,1.0,0.4794475436210632,0.4510362446308136,0.6499999761581421,1.0,1.0,-2.5290839672088623,1.0826929807662964,1.446390986442566,0.5137618780136108,0.831043541431427,0.831043541431427,0.0,107.30638885498048,115.0,35126.92578125,0.0,1381.5577392578125,1.0,280.6390686035156,283.12615966796875,291.2674560546875,293.4789428710937,293.1499938964844,293.1499938964844,280.95001220703125,37171.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678538203239441,1.0,0.0,0.0,3.3663859367370605,3.36640739440918,7.56172880755912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.58447265625,0.0,1248.01806640625,1895.4371337890625,0.0,3102.677734375,0.8431965708732605,1.0,0.0,3.0,1.0,0.0
12134520,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4709167480469,0.9990000128746032,0.6038275361061096,0.4698719978332519,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.8711273670196533,0.346598356962204,0.3289490044116974,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695739746094,0.8075604438781738,0.2725085318088531,0.1918179541826248,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46905517578125,0.762245237827301,0.2295019030570984,0.219127357006073,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.7274723649024963,0.1974320709705352,0.8969451785087585,284.4703369140625,284.95001220703125,298.9652099609375,288.3141174316406,297.9569396972656,297.2038269042969,284.4745788574219,1.0,0.4794475436210632,0.4510362446308136,0.6499999761581421,1.0,1.0,-2.5290839672088623,1.0826929807662964,1.446390986442566,0.5137618780136108,0.831043541431427,0.831043541431427,0.0,107.30638885498048,115.0,35126.92578125,0.0,1381.5577392578125,1.0,280.6390686035156,283.12615966796875,291.2674560546875,293.4789428710937,293.1499938964844,293.1499938964844,280.95001220703125,37171.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678538203239441,1.0,0.0,0.0,3.3663859367370605,3.36640739440918,7.56172880755912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.58447265625,0.0,1248.01806640625,1895.4371337890625,0.0,3102.677734375,0.8431965708732605,1.0,0.0,3.0,1.0,0.0
12134580,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.9990000128746032,0.6062748432159424,0.4719031155109405,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8733826875686646,0.3508626222610473,0.3329163491725921,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.8083909749984741,0.2745895385742187,0.1932401955127716,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7634954452514648,0.231696143746376,0.2211662679910659,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.727889895439148,0.1987008452415466,0.9024993777275084,284.708740234375,284.95001220703125,299.0061340332031,288.3186340332031,297.9865417480469,297.2240600585937,284.712646484375,1.0,0.4826503396034241,0.4497375786304474,0.6499999761581421,1.0,1.0,-2.547119617462158,1.0911399126052856,1.4559797048568726,0.5180162191390991,0.8296862244606018,0.8296862244606018,0.0,108.46691131591795,118.0,34523.32421875,0.0,1409.738525390625,1.0,280.9385986328125,283.4046325683594,291.2825927734375,293.4564208984375,293.1499938964844,293.1499938964844,281.25,36745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579155206680298,1.0,0.0,0.0,3.337160348892212,3.337181568145752,7.431003155033977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.1396484375,0.0,1217.276123046875,1895.4371337890625,0.0,3009.456787109375,0.836402177810669,1.0,0.0,3.0,1.0,0.0
12134640,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.9990000128746032,0.6062748432159424,0.4719031155109405,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8733826875686646,0.3508626222610473,0.3329163491725921,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.8083909749984741,0.2745895385742187,0.1932401955127716,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7634954452514648,0.231696143746376,0.2211662679910659,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.727889895439148,0.1987008452415466,0.9024993777275084,284.708740234375,284.95001220703125,299.0061340332031,288.3186340332031,297.9865417480469,297.2240600585937,284.712646484375,1.0,0.4826503396034241,0.4497375786304474,0.6499999761581421,1.0,1.0,-2.547119617462158,1.0911399126052856,1.4559797048568726,0.5180162191390991,0.8296862244606018,0.8296862244606018,0.0,108.46691131591795,118.0,34523.32421875,0.0,1409.738525390625,1.0,280.9385986328125,283.4046325683594,291.2825927734375,293.4564208984375,293.1499938964844,293.1499938964844,281.25,36745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579155206680298,1.0,0.0,0.0,3.337160348892212,3.337181568145752,7.431003155033977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.1396484375,0.0,1217.276123046875,1895.4371337890625,0.0,3009.456787109375,0.836402177810669,1.0,0.0,3.0,1.0,0.0
12134700,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6073992252349854,0.4734275639057159,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8742398023605347,0.3530654609203338,0.3349634706974029,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8085663318634033,0.2756883800029754,0.1939907521009445,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7639068365097046,0.2328498214483261,0.2222411781549453,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7279173135757446,0.1993861049413681,0.9055254459381104,284.86676025390625,284.95001220703125,299.0257263183594,288.32086181640625,298.00079345703125,297.2338256835937,284.8794250488281,1.0,0.4845156073570251,0.4490882456302643,0.6499999761581421,1.0,1.0,-2.557238817214966,1.0958762168884275,1.461362600326538,0.5204179883003235,0.8306475281715393,0.8306475281715393,0.0,109.22974395751952,118.0,33930.82421875,0.0,1426.1920166015625,1.0,281.1891784667969,283.6009521484375,291.2636108398437,293.3536682128906,293.1499938964844,293.1499938964844,281.25,36513.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512157201766968,1.0,0.0,0.0,3.328458309173584,3.328479290008545,7.392299039565842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.3623046875,0.0,1207.5040283203125,1895.4371337890625,0.0,2946.658447265625,0.8343369364738464,1.0,0.0,3.0,1.0,0.0
12134760,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6085536479949951,0.4750695824623108,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8751173615455627,0.3553586602210998,0.3371242582798004,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8087766170501709,0.2768674492835998,0.1948158591985702,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.764345645904541,0.2340713292360305,0.2233979403972625,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7279731035232544,0.2001323848962783,0.9088918566703796,284.94207763671875,284.95001220703125,299.0447082519531,288.3230285644531,298.0150451660156,297.24395751953125,284.9456481933594,1.0,0.4865370690822601,0.4482174217700958,0.6499999761581421,1.0,1.0,-2.568232774734497,1.10102117061615,1.4672116041183472,0.5230311155319214,0.8313978910446167,0.8313978910446167,0.0,110.05780792236328,121.0,33972.125,0.0,1444.196533203125,1.0,281.2388610839844,283.67529296875,291.2938232421875,293.4341125488281,293.1499938964844,293.1499938964844,281.54998779296875,36306.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494436144828796,1.0,0.0,0.0,3.3245556354522705,3.3245766162872314,7.374974302365445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.05224609375,0.0,1202.4327392578125,1895.4371337890625,0.0,2930.059814453125,0.8332541584968567,1.0,0.0,3.0,1.0,0.0
12134820,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.9990000128746032,0.6108748912811279,0.4789449572563171,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8766149282455444,0.3601511716842651,0.3415949046611786,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.808987557888031,0.2794014811515808,0.1965594142675399,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7650310397148132,0.2366653084754943,0.2258281856775283,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.7279278635978699,0.201757401227951,0.916121542453766,285.19549560546875,284.95001220703125,299.0809631347656,288.3273010253906,298.0426940917969,297.2640075683594,285.1996765136719,1.0,0.4909564554691314,0.4464758038520813,0.6499999761581421,1.0,1.0,-2.591959953308105,1.1121214628219604,1.4798386096954346,0.5286865234375,0.8366461396217346,0.8366461396217346,0.0,111.9507827758789,124.0,33654.82421875,0.0,1483.9910888671875,1.0,281.538330078125,283.9477233886719,291.3063049316406,293.4230041503906,293.1499938964844,293.1499938964844,281.8500061035156,35839.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423888683319092,1.0,0.0,0.0,3.3295063972473145,3.3295273780822754,7.396955652438919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.47265625,0.0,1203.886474609375,1895.4371337890625,0.0,2864.04248046875,0.8339540958404541,1.0,0.0,3.0,1.0,0.0
12134880,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.9990000128746032,0.6108748912811279,0.4789449572563171,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.8766149282455444,0.3601511716842651,0.3415949046611786,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.808987557888031,0.2794014811515808,0.1965594142675399,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.7650310397148132,0.2366653084754943,0.2258281856775283,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.7279278635978699,0.201757401227951,0.916121542453766,285.19549560546875,284.95001220703125,299.0809631347656,288.3273010253906,298.0426940917969,297.2640075683594,285.1996765136719,1.0,0.4909564554691314,0.4464758038520813,0.6499999761581421,1.0,1.0,-2.591959953308105,1.1121214628219604,1.4798386096954346,0.5286865234375,0.8366461396217346,0.8366461396217346,0.0,111.9507827758789,124.0,33654.82421875,0.0,1483.9910888671875,1.0,281.538330078125,283.9477233886719,291.3063049316406,293.4230041503906,293.1499938964844,293.1499938964844,281.8500061035156,35839.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423888683319092,1.0,0.0,0.0,3.3295063972473145,3.3295273780822754,7.396955652438919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.47265625,0.0,1203.886474609375,1895.4371337890625,0.0,2864.04248046875,0.8339540958404541,1.0,0.0,3.0,1.0,0.0
12134940,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9990000128746032,0.6134011745452881,0.4831658601760864,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.8781355619430542,0.3652549088001251,0.3463703989982605,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8092677593231201,0.2822041809558868,0.1984990388154983,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7657769322395325,0.2394906431436538,0.2284859269857406,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7279602289199829,0.2035927921533584,0.9243284463882446,285.4492492675781,284.95001220703125,299.1148986816406,288.3314208984375,298.0695495605469,297.2843017578125,285.4526672363281,1.0,0.4958159625530243,0.4447341561317444,0.6499999761581421,1.0,1.0,-2.6181528568267822,1.124370574951172,1.4937821626663208,0.5349479913711548,0.8453136682510376,0.8453136682510376,0.0,114.04397583007812,127.0,33397.9375,0.0,1528.6964111328125,1.0,281.83843994140625,284.2144775390625,291.3194885253906,293.42010498046875,293.1499938964844,293.1499938964844,282.1499938964844,35376.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371837735176086,1.0,0.0,0.0,3.352069616317749,3.35209059715271,7.497549745494325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.31005859375,0.0,1221.99658203125,1895.4371337890625,0.0,2815.414794921875,0.8385518193244934,1.0,0.0,3.0,1.0,0.0
12135000,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44970703125,0.9990000128746032,0.6134011745452881,0.4831658601760864,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.8781355619430542,0.3652549088001251,0.3463703989982605,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8092677593231201,0.2822041809558868,0.1984990388154983,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7657769322395325,0.2394906431436538,0.2284859269857406,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7279602289199829,0.2035927921533584,0.9243284463882446,285.4492492675781,284.95001220703125,299.1148986816406,288.3314208984375,298.0695495605469,297.2843017578125,285.4526672363281,1.0,0.4958159625530243,0.4447341561317444,0.6499999761581421,1.0,1.0,-2.6181528568267822,1.124370574951172,1.4937821626663208,0.5349479913711548,0.8453136682510376,0.8453136682510376,0.0,114.04397583007812,127.0,33397.9375,0.0,1528.6964111328125,1.0,281.83843994140625,284.2144775390625,291.3194885253906,293.42010498046875,293.1499938964844,293.1499938964844,282.1499938964844,35376.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371837735176086,1.0,0.0,0.0,3.352069616317749,3.35209059715271,7.497549745494325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.31005859375,0.0,1221.99658203125,1895.4371337890625,0.0,2815.414794921875,0.8385518193244934,1.0,0.0,3.0,1.0,0.0
12135060,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9990000128746032,0.6160908937454224,0.4876537919044494,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.879676342010498,0.3706070780754089,0.3513956367969513,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8096045851707458,0.2852151393890381,0.2005951702594757,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.7665783762931824,0.2425025552511215,0.2313324809074401,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.7280687093734741,0.2056009471416473,0.9333650469779968,285.69586181640625,284.95001220703125,299.1465148925781,288.3353576660156,298.09527587890625,297.3042297363281,285.6988830566406,1.0,0.5010347962379456,0.4426451623439789,0.6499999761581421,1.0,1.0,-2.646379470825196,1.1375662088394165,1.5088132619857788,0.5417109131813049,0.8572241067886353,0.8572241067886353,0.0,116.30487823486328,130.0,33173.0703125,0.0,1577.7965087890625,1.0,282.1387634277344,284.472412109375,291.32977294921875,293.4171142578125,293.1499938964844,293.1499938964844,282.45001220703125,34944.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332390785217285,1.0,0.0,0.0,3.390922784805298,3.390944242477417,7.672362585253723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7587890625,0.0,1256.248046875,1895.4371337890625,0.0,2778.618408203125,0.8468021154403687,1.0,0.0,3.0,1.0,0.0
12135120,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9990000128746032,0.6160908937454224,0.4876537919044494,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.879676342010498,0.3706070780754089,0.3513956367969513,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.8096045851707458,0.2852151393890381,0.2005951702594757,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.7665783762931824,0.2425025552511215,0.2313324809074401,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.7280687093734741,0.2056009471416473,0.9333650469779968,285.69586181640625,284.95001220703125,299.1465148925781,288.3353576660156,298.09527587890625,297.3042297363281,285.6988830566406,1.0,0.5010347962379456,0.4426451623439789,0.6499999761581421,1.0,1.0,-2.646379470825196,1.1375662088394165,1.5088132619857788,0.5417109131813049,0.8572241067886353,0.8572241067886353,0.0,116.30487823486328,130.0,33173.0703125,0.0,1577.7965087890625,1.0,282.1387634277344,284.472412109375,291.32977294921875,293.4171142578125,293.1499938964844,293.1499938964844,282.45001220703125,34944.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332390785217285,1.0,0.0,0.0,3.390922784805298,3.390944242477417,7.672362585253723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7587890625,0.0,1256.248046875,1895.4371337890625,0.0,2778.618408203125,0.8468021154403687,1.0,0.0,3.0,1.0,0.0
12135180,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.9990000128746032,0.6189122200012207,0.4923378229141235,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.8812333941459656,0.3761515915393829,0.3566186428070068,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8100023865699768,0.28841033577919,0.2028239369392395,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.7674404382705688,0.2456807196140289,0.234341412782669,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.7282534837722778,0.2077589184045791,0.9431059956550598,285.9366760253906,284.95001220703125,299.1758117675781,288.3391418457031,298.1195678710937,297.3233947753906,285.9393310546875,1.0,0.5065451264381409,0.4405561983585357,0.6499999761581421,1.0,1.0,-2.676281452178955,1.1515403985977173,1.5247410535812378,0.5488869547843933,0.8723132610321045,0.8723132610321045,0.0,118.7045669555664,133.0,32967.63671875,0.0,1630.859375,1.0,282.4393005371094,284.7231140136719,291.33709716796875,293.4123840332031,293.1499938964844,293.1499938964844,282.75,34558.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299495577812195,1.0,0.0,0.0,3.4442806243896484,3.4443023204803467,7.915718356343859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.52880859375,0.0,1305.934326171875,1895.4371337890625,0.0,2747.976318359375,0.8583455681800842,1.0,0.0,3.0,1.0,0.0
