time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.9990000128746032,0.6189122200012207,0.4923378229141235,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.8812333941459656,0.3761515915393829,0.3566186428070068,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.8100023865699768,0.28841033577919,0.2028239369392395,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.7674404382705688,0.2456807196140289,0.234341412782669,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.7282534837722778,0.2077589184045791,0.9431059956550598,285.9366760253906,284.95001220703125,299.1758117675781,288.3391418457031,298.1195678710937,297.3233947753906,285.9393310546875,1.0,0.5065451264381409,0.4405561983585357,0.6499999761581421,1.0,1.0,-2.676281452178955,1.1515403985977173,1.5247410535812378,0.5488869547843933,0.8723132610321045,0.8723132610321045,0.0,118.7045669555664,133.0,32967.63671875,0.0,1630.859375,1.0,282.4393005371094,284.7231140136719,291.33709716796875,293.4123840332031,293.1499938964844,293.1499938964844,282.75,34558.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299495577812195,1.0,0.0,0.0,3.4442806243896484,3.4443023204803467,7.915718356343859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.52880859375,0.0,1305.934326171875,1895.4371337890625,0.0,2747.976318359375,0.8583455681800842,1.0,0.0,3.0,1.0,0.0
12135300,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9990000128746032,0.6203307509422302,0.4948113560676574,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.8819363117218018,0.3789657354354858,0.3592498302459717,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.8101546764373779,0.2900554537773132,0.2039594799280166,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.7678319811820984,0.2473148256540298,0.2358781099319458,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.7283177971839905,0.2088765949010849,0.9481157660484314,286.1064758300781,284.95001220703125,299.1896057128906,288.3409423828125,298.1310119628906,297.3323059082031,286.118408203125,1.0,0.5093874931335449,0.4395117163658142,0.6499999761581421,1.0,1.0,-2.691646337509156,1.1587187051773071,1.5329275131225586,0.5525797009468079,0.8816534876823425,0.8816534876823425,0.0,119.96714782714844,133.0,32601.466796875,0.0,1658.6749267578125,1.0,282.6929626464844,284.9126892089844,291.3127746582031,293.3155212402344,293.1499938964844,293.1499938964844,282.75,34371.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258958458900452,1.0,0.0,0.0,3.475476026535034,3.47549819946289,8.059756169132015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0771484375,0.0,1335.9273681640625,1895.4371337890625,0.0,2710.27392578125,0.8651894927024841,1.0,0.0,3.0,1.0,0.0
12135360,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.9990000128746032,0.6218665838241577,0.4971421658992767,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.8828154802322388,0.3818646073341369,0.3619980216026306,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.8104856014251709,0.2917791306972503,0.2051752060651779,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.7683863639831543,0.2490152865648269,0.2375005036592483,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7285281419754028,0.2100538313388824,0.9534745216369628,286.1735534667969,284.95001220703125,299.20281982421875,288.3426818847656,298.1424255371094,297.3417053222656,286.1758117675781,1.0,0.5122933983802795,0.4383085966110229,0.6499999761581421,1.0,1.0,-2.707598924636841,1.1661710739135742,1.5414279699325562,0.5564123392105103,0.8905361890792847,0.8905361890792847,0.0,121.21511840820312,136.0,32773.296875,0.0,1687.565673828125,1.0,282.7404479980469,284.968994140625,291.34197998046875,293.40576171875,293.1499938964844,293.1499938964844,283.04998779296875,34228.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269389867782593,1.0,0.0,0.0,3.5099329948425293,3.509955406188965,8.220362701649719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.890625,0.0,1370.1019287109375,1895.4371337890625,0.0,2719.96923828125,0.8727204203605652,1.0,0.0,3.0,1.0,0.0
12135420,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.9990000128746032,0.6250243782997131,0.501955509185791,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8845106959342957,0.387779951095581,0.3675621747970581,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.8111082315444946,0.2953211963176727,0.207648292183876,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.7694668769836426,0.2525043487548828,0.2408068031072616,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7289378643035889,0.2124865353107452,0.9644636511802672,286.4067687988281,284.95001220703125,299.2275390625,288.34600830078125,298.1640625,297.35955810546875,286.4087829589844,1.0,0.5182416439056396,0.4359023571014404,0.6499999761581421,1.0,1.0,-2.7402193546295166,1.1814043521881104,1.5588150024414062,0.5642600655555725,0.9118513464927672,0.9118513464927672,0.0,123.80220794677734,139.0,32585.40234375,0.0,1747.7567138671875,1.0,283.0412292480469,285.2108154296875,291.3463134765625,293.3988647460937,293.1499938964844,293.1499938964844,282.75,33966.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240700960159302,1.0,0.0,0.0,3.585296630859375,3.5853195190429688,8.577159178457805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4169921875,0.0,1447.4237060546875,1895.4371337890625,0.0,2693.316650390625,0.8893743753433228,1.0,0.0,3.0,1.0,0.0
12135480,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.9990000128746032,0.6250243782997131,0.501955509185791,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8845106959342957,0.387779951095581,0.3675621747970581,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4064025878906,0.8111082315444946,0.2953211963176727,0.207648292183876,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.7694668769836426,0.2525043487548828,0.2408068031072616,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.7289378643035889,0.2124865353107452,0.9644636511802672,286.4067687988281,284.95001220703125,299.2275390625,288.34600830078125,298.1640625,297.35955810546875,286.4087829589844,1.0,0.5182416439056396,0.4359023571014404,0.6499999761581421,1.0,1.0,-2.7402193546295166,1.1814043521881104,1.5588150024414062,0.5642600655555725,0.9118513464927672,0.9118513464927672,0.0,123.80220794677734,139.0,32585.40234375,0.0,1747.7567138671875,1.0,283.0412292480469,285.2108154296875,291.3463134765625,293.3988647460937,293.1499938964844,293.1499938964844,282.75,33966.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240700960159302,1.0,0.0,0.0,3.585296630859375,3.5853195190429688,8.577159178457805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4169921875,0.0,1447.4237060546875,1895.4371337890625,0.0,2693.316650390625,0.8893743753433228,1.0,0.0,3.0,1.0,0.0
12135540,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.9990000128746032,0.6252188086509705,0.506705641746521,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.8847906589508057,0.3913308680057525,0.3713842332363128,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8106460571289062,0.2971425056457519,0.2092484086751938,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.7694321870803833,0.2545093595981598,0.243052989244461,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.728511393070221,0.2137726247310638,0.9717438817024232,286.2129821777344,284.95001220703125,299.24481201171875,288.3483581542969,298.17266845703125,297.3607177734375,286.2085876464844,1.0,0.5227879285812378,0.4340735971927643,0.6499999761581421,1.0,1.0,-2.76389741897583,1.192446231842041,1.5714513063430786,0.5700226426124573,0.9230048060417176,0.9230048060417176,0.0,126.07821655273438,139.0,33521.27734375,0.0,1794.12744140625,1.0,282.76953125,284.9799499511719,291.4547119140625,293.6521911621094,293.1499938964844,293.1499938964844,282.75,34106.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450400233268738,1.0,0.0,0.0,3.639410734176636,3.639434337615967,8.838028975333145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.05517578125,0.0,1507.2899169921875,1895.4371337890625,0.0,2888.83837890625,0.901557207107544,1.0,0.0,3.0,1.0,0.0
12135600,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.9990000128746032,0.624727189540863,0.5087641477584839,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.884336531162262,0.3922455906867981,0.3723331987857818,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.8099852800369263,0.2975229620933532,0.2095774859189987,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.768943727016449,0.2549834549427032,0.2435789555311203,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.7279519438743591,0.2140285074710846,0.97326397895813,286.1955871582031,284.95001220703125,299.25,288.3490905761719,298.1738586425781,297.35858154296875,286.193603515625,1.0,0.5241760611534119,0.4334960877895355,0.6499999761581421,1.0,1.0,-2.7703676223754883,1.195462942123413,1.5749046802520752,0.5715975165367126,0.9267823696136476,0.9267823696136476,0.0,126.9330596923828,127.0,33619.0546875,0.0,1808.0230712890625,1.0,282.7582092285156,284.9607238769531,291.4493408203125,293.6448059082031,293.1499938964844,293.1499938964844,282.45001220703125,34143.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494342565536499,1.0,0.0,0.0,3.655497312545776,3.6555209159851074,8.916331353248097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.67724609375,0.0,1525.381591796875,1895.4371337890625,0.0,2929.97216796875,0.9052013754844666,1.0,0.0,3.0,1.0,0.0
12135660,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.9990000128746032,0.6212707757949829,0.506571888923645,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.888062596321106,0.3950958251953125,0.3753128945827484,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8119966983795166,0.2982104122638702,0.2102636098861694,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7715212106704712,0.2561842203140259,0.2449555099010467,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7294999957084656,0.2143265306949615,0.9757713675498962,285.9460144042969,284.95001220703125,299.27130126953125,288.3548583984375,298.1748352050781,297.3439636230469,285.94305419921875,1.0,0.5242497324943542,0.4308274686336517,0.6499999761581421,1.0,1.0,-2.7768361568450928,1.1984314918518066,1.5784045457839966,0.5734257698059082,0.9380529522895812,0.9380529522895812,0.0,126.5229721069336,115.0,34420.0,0.0,1815.968017578125,1.0,282.4581298828125,284.67803955078125,291.44781494140625,293.721435546875,293.1499938964844,293.1499938964844,282.1499938964844,34436.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721599578857422,1.0,0.0,0.0,3.714532136917114,3.714556455612183,9.206647746395902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.8916015625,0.0,1594.2501220703125,1895.4371337890625,0.0,3143.071044921875,0.918649673461914,1.0,0.0,3.0,1.0,0.0
12135720,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.9990000128746032,0.6212707757949829,0.506571888923645,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.888062596321106,0.3950958251953125,0.3753128945827484,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8119966983795166,0.2982104122638702,0.2102636098861694,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.7715212106704712,0.2561842203140259,0.2449555099010467,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7294999957084656,0.2143265306949615,0.9757713675498962,285.9460144042969,284.95001220703125,299.27130126953125,288.3548583984375,298.1748352050781,297.3439636230469,285.94305419921875,1.0,0.5242497324943542,0.4308274686336517,0.6499999761581421,1.0,1.0,-2.7768361568450928,1.1984314918518066,1.5784045457839966,0.5734257698059082,0.9380529522895812,0.9380529522895812,0.0,126.5229721069336,115.0,34420.0,0.0,1815.968017578125,1.0,282.4581298828125,284.67803955078125,291.44781494140625,293.721435546875,293.1499938964844,293.1499938964844,282.1499938964844,34436.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721599578857422,1.0,0.0,0.0,3.714532136917114,3.714556455612183,9.206647746395902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.8916015625,0.0,1594.2501220703125,1895.4371337890625,0.0,3143.071044921875,0.918649673461914,1.0,0.0,3.0,1.0,0.0
12135780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.6182746887207031,0.4964602887630462,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8957588076591492,0.3970121443271637,0.3771875500679016,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.8171547651290894,0.2980317175388336,0.2101823538541793,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.7772563099861145,0.2565788924694061,0.2453775405883789,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7335505485534668,0.2137882560491562,0.9736286401748656,285.6834411621094,284.95001220703125,299.2925720214844,288.36602783203125,298.1732177734375,297.3255920410156,285.6801147460937,1.0,0.5202096700668335,0.4281588792800903,0.6499999761581421,1.0,1.0,-2.7647862434387207,1.1927921772003174,1.571994066238403,0.5706064701080322,0.9457125663757324,0.9457125663757324,0.0,123.0840072631836,118.0,35007.75390625,0.0,1781.336181640625,1.0,282.15771484375,284.3875427246094,291.4217834472656,293.7366638183594,293.1499938964844,293.1499938964844,281.8500061035156,34768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863786458969116,1.0,0.0,0.0,3.7611610889434814,3.761185884475708,9.439243058295688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.42333984375,0.0,1650.89990234375,1895.4371337890625,0.0,3276.325439453125,0.9293506741523744,1.0,0.0,3.0,1.0,0.0
12135840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.9990000128746032,0.6182746887207031,0.4964602887630462,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.8957588076591492,0.3970121443271637,0.3771875500679016,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840515136719,0.8171547651290894,0.2980317175388336,0.2101823538541793,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.7772563099861145,0.2565788924694061,0.2453775405883789,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.7335505485534668,0.2137882560491562,0.9736286401748656,285.6834411621094,284.95001220703125,299.2925720214844,288.36602783203125,298.1732177734375,297.3255920410156,285.6801147460937,1.0,0.5202096700668335,0.4281588792800903,0.6499999761581421,1.0,1.0,-2.7647862434387207,1.1927921772003174,1.571994066238403,0.5706064701080322,0.9457125663757324,0.9457125663757324,0.0,123.0840072631836,118.0,35007.75390625,0.0,1781.336181640625,1.0,282.15771484375,284.3875427246094,291.4217834472656,293.7366638183594,293.1499938964844,293.1499938964844,281.8500061035156,34768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863786458969116,1.0,0.0,0.0,3.7611610889434814,3.761185884475708,9.439243058295688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.42333984375,0.0,1650.89990234375,1895.4371337890625,0.0,3276.325439453125,0.9293506741523744,1.0,0.0,3.0,1.0,0.0
12135900,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.9990000128746032,0.6170939207077026,0.4936666190624237,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.8981267809867859,0.3977702260017395,0.3779577314853668,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.8184242844581604,0.2977630198001861,0.2100299149751663,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.7788103818893433,0.2565985023975372,0.2454340606927871,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7343981266021729,0.2133398950099945,0.971778154373169,285.4944763183594,284.95001220703125,299.3031921386719,288.3735656738281,298.1719055175781,297.3154602050781,285.4825439453125,1.0,0.519177258014679,0.4268245697021484,0.6499999761581421,1.0,1.0,-2.7600040435791016,1.190587282180786,1.5694167613983154,0.5693085193634033,0.947509467601776,0.947509467601776,0.0,122.08303833007812,118.0,35586.27734375,0.0,1769.392333984375,1.0,281.8984069824219,284.169677734375,291.4405822753906,293.8418273925781,293.1499938964844,293.1499938964844,281.8500061035156,34952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936161398887634,1.0,0.0,0.0,3.779874563217163,3.779899835586548,9.533405886941182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.166015625,0.0,1674.398681640625,1895.4371337890625,0.0,3344.008056640625,0.9336470365524292,1.0,0.0,3.0,1.0,0.0
12135960,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9990000128746032,0.6154718995094299,0.4928401112556457,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8991315960884094,0.3983938694000244,0.3785545527935028,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8185314536094666,0.2973726093769073,0.2097654789686203,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7791747450828552,0.2565012872219085,0.2453599870204925,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.7342119812965393,0.2127746790647506,0.9693551063537598,285.4241943359375,284.95001220703125,299.3138122558594,288.3822937011719,298.170166015625,297.30450439453125,285.4216613769531,1.0,0.5185104608535767,0.4259074628353119,0.6499999761581421,1.0,1.0,-2.7564074993133545,1.188916802406311,1.567490816116333,0.5683978796005249,0.9499130845069884,0.9499130845069884,0.0,121.70909118652344,121.0,35601.85546875,0.0,1762.211181640625,1.0,281.8569030761719,284.10302734375,291.4103698730469,293.754638671875,293.1499938964844,293.1499938964844,281.54998779296875,35105.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946594595909119,1.0,0.0,0.0,3.795222759246826,3.795248031616211,9.61098294283147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.37158203125,0.0,1693.854736328125,1895.4371337890625,0.0,3353.753662109375,0.9372339844703674,1.0,0.0,3.0,1.0,0.0
12136020,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.9990000128746032,0.6108177304267883,0.4942555129528045,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8991078734397888,0.399422138929367,0.3796126246452331,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8170342445373535,0.2964028418064117,0.2091514021158218,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7781047821044922,0.2561080157756805,0.245073139667511,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7322511672973633,0.2114250063896179,0.9637489914894104,285.17510986328125,284.95001220703125,299.3349914550781,288.4032592773437,298.1671142578125,297.2833251953125,285.1728210449219,1.0,0.5181037187576294,0.4240732192993164,0.6499999761581421,1.0,1.0,-2.7515578269958496,1.1866669654846191,1.56489098072052,0.5671545267105103,0.9508598446846008,0.9508598446846008,0.0,121.94441986083984,124.0,36219.828125,0.0,1756.0238037109375,1.0,281.55718994140625,283.8287048339844,291.4189147949219,293.7953186035156,293.1499938964844,293.1499938964844,281.25,35427.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900593638420105,1.0,0.0,0.0,3.817282915115357,3.8173086643218994,9.72303837443178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.154296875,0.0,1722.8870849609375,1895.4371337890625,0.0,3409.1171875,0.9424067139625548,1.0,0.0,3.0,1.0,0.0
12136080,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.9990000128746032,0.6108177304267883,0.4942555129528045,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.8991078734397888,0.399422138929367,0.3796126246452331,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8170342445373535,0.2964028418064117,0.2091514021158218,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7781047821044922,0.2561080157756805,0.245073139667511,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.7322511672973633,0.2114250063896179,0.9637489914894104,285.17510986328125,284.95001220703125,299.3349914550781,288.4032592773437,298.1671142578125,297.2833251953125,285.1728210449219,1.0,0.5181037187576294,0.4240732192993164,0.6499999761581421,1.0,1.0,-2.7515578269958496,1.1866669654846191,1.56489098072052,0.5671545267105103,0.9508598446846008,0.9508598446846008,0.0,121.94441986083984,124.0,36219.828125,0.0,1756.0238037109375,1.0,281.55718994140625,283.8287048339844,291.4189147949219,293.7953186035156,293.1499938964844,293.1499938964844,281.25,35427.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900593638420105,1.0,0.0,0.0,3.817282915115357,3.8173086643218994,9.72303837443178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.154296875,0.0,1722.8870849609375,1895.4371337890625,0.0,3409.1171875,0.9424067139625548,1.0,0.0,3.0,1.0,0.0
12136140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.6061356663703918,0.4972989559173584,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8977593779563904,0.4000248908996582,0.3802856206893921,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8147949576377869,0.2955540716648102,0.2086311876773834,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7761453986167908,0.2556796669960022,0.2447588145732879,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.72975093126297,0.210258275270462,0.9589794278144836,284.96881103515625,284.95001220703125,299.35064697265625,288.4215393066406,298.1640014648437,297.2660827636719,284.9647521972656,1.0,0.518376886844635,0.4227162599563598,0.6499999761581421,1.0,1.0,-2.749288558959961,1.1856156587600708,1.5636727809906006,0.5665646195411682,0.9492025375366212,0.9492025375366212,0.0,122.75501251220705,124.0,36982.6484375,0.0,1756.4178466796875,1.0,281.26873779296875,283.5863342285156,291.4540100097656,293.8939514160156,293.1499938964844,293.1499938964844,281.25,35669.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906933605670929,1.0,0.0,0.0,3.826202630996704,3.826228380203247,9.768530162546083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.1552734375,0.0,1735.58642578125,1895.4371337890625,0.0,3468.124755859375,0.9445570707321168,1.0,0.0,3.0,1.0,0.0
12136200,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6043494939804077,0.4987204968929291,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8970385789871216,0.4002550542354584,0.3804823458194732,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8137904405593872,0.2952728271484375,0.2084237933158874,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7752431035041809,0.255534827709198,0.2446178793907165,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7286760807037354,0.209840178489685,0.957131564617157,284.9529724121094,284.95001220703125,299.35614013671875,288.42852783203125,298.1631774902344,297.260498046875,284.9513244628906,1.0,0.5185559391975403,0.4222390055656433,0.6499999761581421,1.0,1.0,-2.748593330383301,1.1852943897247314,1.5632988214492798,0.5663794875144958,0.9490248560905457,0.9490248560905457,0.0,123.1487808227539,112.0,37004.8203125,0.0,1757.22021484375,1.0,281.2569580078125,283.5701904296875,291.4437866210937,293.86181640625,293.1499938964844,293.1499938964844,280.95001220703125,35725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064465761184692,1.0,0.0,0.0,3.828188896179199,3.828214645385742,9.778674439075985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.169921875,0.0,1738.438720703125,1895.4371337890625,0.0,3463.597900390625,0.9450530409812928,1.0,0.0,3.0,1.0,0.0
12136260,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.5979247093200684,0.4925910234451294,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9013631343841552,0.4009457230567932,0.3811022937297821,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8158978223800659,0.2940367758274078,0.2075346112251281,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7777509093284607,0.2548350095748901,0.2439212650060653,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7295631766319275,0.2080803960561752,0.9491075277328492,284.7369384765625,284.95001220703125,299.3772277832031,288.4577331542969,298.1600036621094,297.23980712890625,284.7346496582031,1.0,0.5141533017158508,0.4204810559749603,0.6499999761581421,1.0,1.0,-2.730445623397827,1.176794409751892,1.5536510944366455,0.5621550679206848,0.944424569606781,0.944424569606781,0.0,120.70532989501952,100.0,37698.47265625,0.0,1718.7454833984375,1.0,280.95672607421875,283.3134460449219,291.4764404296875,293.9402160644531,293.1499938964844,293.1499938964844,280.6499938964844,36008.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132090210914612,1.0,0.0,0.0,3.8287062644958496,3.8287320137023926,9.78131879492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.35791015625,0.0,1741.294921875,1895.4371337890625,0.0,3526.3603515625,0.9453467726707458,1.0,0.0,3.0,1.0,0.0
12136320,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.5979247093200684,0.4925910234451294,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.9013631343841552,0.4009457230567932,0.3811022937297821,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8158978223800659,0.2940367758274078,0.2075346112251281,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.7777509093284607,0.2548350095748901,0.2439212650060653,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7295631766319275,0.2080803960561752,0.9491075277328492,284.7369384765625,284.95001220703125,299.3772277832031,288.4577331542969,298.1600036621094,297.23980712890625,284.7346496582031,1.0,0.5141533017158508,0.4204810559749603,0.6499999761581421,1.0,1.0,-2.730445623397827,1.176794409751892,1.5536510944366455,0.5621550679206848,0.944424569606781,0.944424569606781,0.0,120.70532989501952,100.0,37698.47265625,0.0,1718.7454833984375,1.0,280.95672607421875,283.3134460449219,291.4764404296875,293.9402160644531,293.1499938964844,293.1499938964844,280.6499938964844,36008.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132090210914612,1.0,0.0,0.0,3.8287062644958496,3.8287320137023926,9.78131879492139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.35791015625,0.0,1741.294921875,1895.4371337890625,0.0,3526.3603515625,0.9453467726707458,1.0,0.0,3.0,1.0,0.0
12136380,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9990000128746032,0.5939335227012634,0.4780102074146271,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.9114040732383728,0.4014552533626556,0.3814630806446075,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.822333812713623,0.2926674783229828,0.2064858675003051,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138854980469,0.7847614288330078,0.2540088295936584,0.2430089861154556,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.7342118620872498,0.2062527984380722,0.9401857852935792,284.51318359375,284.95001220703125,299.39825439453125,288.4905090332031,298.1577453613281,297.221435546875,284.5106201171875,1.0,0.5065372586250305,0.4187231063842773,0.6499999761581421,1.0,1.0,-2.7002880573272705,1.1627137660980225,1.5375741720199585,0.5548790097236633,0.9367800951004028,0.9367800951004028,0.0,115.43840026855467,103.0,38228.02734375,0.0,1650.2906494140625,1.0,280.6567687988281,283.0531311035156,291.5064697265625,294.0067749023437,293.1499938964844,293.1499938964844,280.3500061035156,36305.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281697273254,1.0,0.0,0.0,3.81829047203064,3.818316221237183,9.728171335154912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.37109375,0.0,1730.974609375,1895.4371337890625,0.0,3583.880126953125,0.943190097808838,1.0,0.0,3.0,1.0,0.0
12136440,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51287841796875,0.9990000128746032,0.5939335227012634,0.4780102074146271,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.9114040732383728,0.4014552533626556,0.3814630806446075,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.822333812713623,0.2926674783229828,0.2064858675003051,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5138854980469,0.7847614288330078,0.2540088295936584,0.2430089861154556,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.7342118620872498,0.2062527984380722,0.9401857852935792,284.51318359375,284.95001220703125,299.39825439453125,288.4905090332031,298.1577453613281,297.221435546875,284.5106201171875,1.0,0.5065372586250305,0.4187231063842773,0.6499999761581421,1.0,1.0,-2.7002880573272705,1.1627137660980225,1.5375741720199585,0.5548790097236633,0.9367800951004028,0.9367800951004028,0.0,115.43840026855467,103.0,38228.02734375,0.0,1650.2906494140625,1.0,280.6567687988281,283.0531311035156,291.5064697265625,294.0067749023437,293.1499938964844,293.1499938964844,280.3500061035156,36305.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281697273254,1.0,0.0,0.0,3.81829047203064,3.818316221237183,9.728171335154912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.37109375,0.0,1730.974609375,1895.4371337890625,0.0,3583.880126953125,0.943190097808838,1.0,0.0,3.0,1.0,0.0
12136500,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575134277344,0.9990000128746032,0.5926675796508789,0.4730340242385864,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.915185272693634,0.4016879796981811,0.3816592693328857,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.8243884444236755,0.2919731438159942,0.2059799581766128,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617858886719,0.78709477186203,0.2535868883132934,0.242573082447052,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.7355714440345764,0.205375388264656,0.9359840750694276,284.3587341308594,284.95001220703125,299.40875244140625,288.50811767578125,298.15728759765625,297.2133178710937,284.3483581542969,1.0,0.5040163397789001,0.417844146490097,0.6499999761581421,1.0,1.0,-2.688349723815918,1.1571718454360962,1.5311778783798218,0.5518236756324768,0.9313415288925172,0.9313415288925172,0.0,113.60513305664062,103.0,38989.5859375,0.0,1624.739013671875,1.0,280.39697265625,282.8613586425781,291.54833984375,294.142333984375,293.1499938964844,293.1499938964844,280.3500061035156,36469.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246530532836914,1.0,0.0,0.0,3.80898380279541,3.809009552001953,9.680807124823332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.88037109375,0.0,1721.010009765625,1895.4371337890625,0.0,3632.036376953125,0.9411725997924804,1.0,0.0,3.0,1.0,0.0
12136560,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.9990000128746032,0.5911321043968201,0.4700993299484253,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050842285156,0.9174875020980836,0.4018808901309967,0.381791889667511,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30535888671875,0.8253102898597717,0.2912454903125763,0.2054390758275985,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.7882567048072815,0.2531377077102661,0.2421078234910965,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.30584716796875,0.7359705567359924,0.2044937908649444,0.9318092465400696,284.3050842285156,284.95001220703125,299.4192199707031,288.5264892578125,298.15679931640625,297.2049865722656,284.3034973144531,1.0,0.5020476579666138,0.4172686636447906,0.6499999761581421,1.0,1.0,-2.678753137588501,1.1527032852172852,1.5260498523712158,0.5494385361671448,0.9264572262763976,0.9264572262763976,0.0,112.44398498535156,106.0,38972.0,0.0,1605.77197265625,1.0,280.3565673828125,282.8122863769531,291.540771484375,294.0812072753906,293.1499938964844,293.1499938964844,280.04998779296875,36610.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250035285949708,1.0,0.0,0.0,3.7965240478515625,3.7965495586395264,9.61757450568257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.7294921875,0.0,1707.130126953125,1895.4371337890625,0.0,3635.260498046875,0.9384958148002625,1.0,0.0,3.0,1.0,0.0
12136620,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9990000128746032,0.5870278477668762,0.4677788317203522,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.9195521473884584,0.4022541642189026,0.3821310698986053,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111145019531,0.8252963423728943,0.2897892594337463,0.2044139057397842,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.7886236906051636,0.2522349059581756,0.241239994764328,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1115417480469,0.7351546287536621,0.2027480751276016,0.9238911867141724,284.11090087890625,284.95001220703125,299.4400939941406,288.5652770996094,298.156494140625,297.1894226074219,284.10968017578125,1.0,0.4995264410972595,0.4161176979541778,0.6499999761581421,1.0,1.0,-2.6645772457122803,1.1461031436920166,1.5184741020202637,0.5459085702896118,0.913646936416626,0.913646936416626,0.0,111.29755401611328,109.0,39772.01953125,0.0,1580.5626220703125,1.0,280.0573425292969,282.5853576660156,291.5814208984375,294.1693115234375,293.1499938964844,293.1499938964844,279.75,36928.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310415387153624,1.0,0.0,0.0,3.762996673583984,3.763021945953369,9.448458513361402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.4716796875,0.0,1669.7188720703125,1895.4371337890625,0.0,3690.684326171875,0.9311776757240297,1.0,0.0,3.0,1.0,0.0
12136680,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9990000128746032,0.5870278477668762,0.4677788317203522,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.9195521473884584,0.4022541642189026,0.3821310698986053,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111145019531,0.8252963423728943,0.2897892594337463,0.2044139057397842,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112670898437,0.7886236906051636,0.2522349059581756,0.241239994764328,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1115417480469,0.7351546287536621,0.2027480751276016,0.9238911867141724,284.11090087890625,284.95001220703125,299.4400939941406,288.5652770996094,298.156494140625,297.1894226074219,284.10968017578125,1.0,0.4995264410972595,0.4161176979541778,0.6499999761581421,1.0,1.0,-2.6645772457122803,1.1461031436920166,1.5184741020202637,0.5459085702896118,0.913646936416626,0.913646936416626,0.0,111.29755401611328,109.0,39772.01953125,0.0,1580.5626220703125,1.0,280.0573425292969,282.5853576660156,291.5814208984375,294.1693115234375,293.1499938964844,293.1499938964844,279.75,36928.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310415387153624,1.0,0.0,0.0,3.762996673583984,3.763021945953369,9.448458513361402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.4716796875,0.0,1669.7188720703125,1895.4371337890625,0.0,3690.684326171875,0.9311776757240297,1.0,0.0,3.0,1.0,0.0
12136740,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307556152344,0.9990000128746032,0.5822488069534302,0.468817263841629,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9309997558594,0.9190295934677124,0.4024979174137115,0.382415771484375,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.8236579298973083,0.2885178029537201,0.2035630792379379,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.7872214317321777,0.2514335215091705,0.2405236512422561,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322204589844,0.7330259680747986,0.2012295573949813,0.9172874689102172,283.9310302734375,284.95001220703125,299.45758056640625,288.5997314453125,298.1565246582031,297.1767272949219,283.92889404296875,1.0,0.4985165297985077,0.415150910615921,0.6499999761581421,1.0,1.0,-2.656345844268799,1.14227032661438,1.514075517654419,0.543859601020813,0.9006834030151367,0.9006834030151367,0.0,111.29607391357422,109.0,40597.47265625,0.0,1569.041748046875,1.0,279.7637939453125,282.3724975585937,291.6287841796875,294.2793273925781,293.1499938964844,293.1499938964844,279.75,37232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378637075424194,1.0,0.0,0.0,3.7248189449310303,3.724843740463257,9.257710757992754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.2763671875,0.0,1627.4208984375,1895.4371337890625,0.0,3753.002197265625,0.9228166341781616,1.0,0.0,3.0,1.0,0.0
12136800,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.9990000128746032,0.5812462568283081,0.4692905843257904,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.9187091588974,0.4025623798370361,0.3824557363986969,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261779785156,0.8231848478317261,0.2882918417453766,0.2033930420875549,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7867869734764099,0.2512916922569275,0.2403788715600967,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.732476532459259,0.2009443640708923,0.915983498096466,283.9259948730469,284.95001220703125,299.4609069824219,288.6064758300781,298.1566772460937,297.1745300292969,283.9252014160156,1.0,0.4984117746353149,0.4149667620658874,0.6499999761581421,1.0,1.0,-2.655016660690308,1.1416518688201904,1.5133649110794067,0.5435265302658081,0.8984359502792358,0.8984359502792358,0.0,111.38087463378906,112.0,40584.8828125,0.0,1567.572265625,1.0,279.7576599121094,282.3688659667969,291.625,294.26275634765625,293.1499938964844,293.1499938964844,279.45001220703125,37272.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93757426738739,1.0,0.0,0.0,3.716695070266724,3.71671986579895,9.21737239423237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.4267578125,0.0,1618.3389892578125,1895.4371337890625,0.0,3750.365234375,0.9210337996482848,1.0,0.0,3.0,1.0,0.0
12136860,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75128173828125,0.9990000128746032,0.5738115906715393,0.473594069480896,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513427734375,0.9157631397247314,0.4027998149394989,0.382744550704956,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514343261719,0.8195410966873169,0.2867541313171386,0.2023657858371734,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514953613281,0.7833581566810608,0.25030517578125,0.2395074218511581,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.75164794921875,0.7284094095230103,0.199046790599823,0.9078310132026672,283.7513427734375,284.95001220703125,299.48162841796875,288.6497497558594,298.1573486328125,297.160400390625,283.7509765625,1.0,0.4982742369174957,0.4136721193790436,0.6499999761581421,1.0,1.0,-2.6484549045562744,1.1385961771011353,1.5098586082458496,0.541893720626831,0.8809701204299927,0.8809701204299927,0.0,112.35350799560548,100.0,41386.7734375,0.0,1562.835693359375,1.0,279.45806884765625,282.1641845703125,291.6690368652344,294.3569030761719,293.1499938964844,293.1499938964844,279.75,37648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442116022109984,1.0,0.0,0.0,3.6563313007354736,3.656355857849121,8.920401342038531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.1025390625,0.0,1552.5809326171875,1895.4371337890625,0.0,3810.6689453125,0.9078029990196228,1.0,0.0,3.0,1.0,0.0
12136920,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75128173828125,0.9990000128746032,0.5738115906715393,0.473594069480896,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513427734375,0.9157631397247314,0.4027998149394989,0.382744550704956,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514343261719,0.8195410966873169,0.2867541313171386,0.2023657858371734,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514953613281,0.7833581566810608,0.25030517578125,0.2395074218511581,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.75164794921875,0.7284094095230103,0.199046790599823,0.9078310132026672,283.7513427734375,284.95001220703125,299.48162841796875,288.6497497558594,298.1573486328125,297.160400390625,283.7509765625,1.0,0.4982742369174957,0.4136721193790436,0.6499999761581421,1.0,1.0,-2.6484549045562744,1.1385961771011353,1.5098586082458496,0.541893720626831,0.8809701204299927,0.8809701204299927,0.0,112.35350799560548,100.0,41386.7734375,0.0,1562.835693359375,1.0,279.45806884765625,282.1641845703125,291.6690368652344,294.3569030761719,293.1499938964844,293.1499938964844,279.75,37648.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442116022109984,1.0,0.0,0.0,3.6563313007354736,3.656355857849121,8.920401342038531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.1025390625,0.0,1552.5809326171875,1895.4371337890625,0.0,3810.6689453125,0.9078029990196228,1.0,0.0,3.0,1.0,0.0
12136980,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9990000128746032,0.5693126916885376,0.4654209017753601,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9228034615516664,0.404346615076065,0.3836835324764251,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8232291340827942,0.2863646745681762,0.2017507255077362,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.7874869704246521,0.2501892447471618,0.2390162050724029,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.7305902242660522,0.1978593915700912,0.9008610248565674,283.94805908203125,284.95001220703125,299.50225830078125,288.6946716308594,298.1654968261719,297.1601257324219,283.9503479003906,1.0,0.4934738278388977,0.4123774468898773,0.6499999761581421,1.0,1.0,-2.630072593688965,1.1299892663955688,1.5000832080841064,0.537562370300293,0.8691704869270325,0.8691704869270325,0.0,109.44953918457033,88.0,40168.1171875,0.0,1524.4127197265625,1.0,279.7417907714844,282.4076538085937,291.6253662109375,294.1716613769531,293.1499938964844,293.1499938964844,280.04998779296875,37619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259648323059082,1.0,0.0,0.0,3.5949981212615967,3.595021724700928,8.623640042060288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.47900390625,0.0,1484.767822265625,1895.4371337890625,0.0,3644.10009765625,0.8941540718078613,1.0,0.0,3.0,1.0,0.0
12137040,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.9990000128746032,0.5693126916885376,0.4654209017753601,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9228034615516664,0.404346615076065,0.3836835324764251,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8232291340827942,0.2863646745681762,0.2017507255077362,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473876953125,0.7874869704246521,0.2501892447471618,0.2390162050724029,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.7305902242660522,0.1978593915700912,0.9008610248565674,283.94805908203125,284.95001220703125,299.50225830078125,288.6946716308594,298.1654968261719,297.1601257324219,283.9503479003906,1.0,0.4934738278388977,0.4123774468898773,0.6499999761581421,1.0,1.0,-2.630072593688965,1.1299892663955688,1.5000832080841064,0.537562370300293,0.8691704869270325,0.8691704869270325,0.0,109.44953918457033,88.0,40168.1171875,0.0,1524.4127197265625,1.0,279.7417907714844,282.4076538085937,291.6253662109375,294.1716613769531,293.1499938964844,293.1499938964844,280.04998779296875,37619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259648323059082,1.0,0.0,0.0,3.5949981212615967,3.595021724700928,8.623640042060288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.47900390625,0.0,1484.767822265625,1895.4371337890625,0.0,3644.10009765625,0.8941540718078613,1.0,0.0,3.0,1.0,0.0
