time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0986328125,0.9990000128746032,0.5693260431289673,0.4567506611347198,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.9304744005203248,0.4056189656257629,0.3846250474452972,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954895019531,0.8280583024024963,0.2866196036338806,0.2017529755830764,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943908691406,0.7926785945892334,0.2505055665969848,0.2390998154878616,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.7343446612358093,0.1976605057716369,0.8988972902297974,284.097412109375,284.95001220703125,299.5125427246094,288.7176513671875,298.1725769042969,297.16534423828125,284.1079406738281,1.0,0.4899719655513763,0.4117301404476166,0.6499999761581421,1.0,1.0,-2.6185312271118164,1.1245986223220823,1.4939324855804443,0.5347712635993958,0.864922046661377,0.864922046661377,0.0,106.68302917480467,88.0,39153.79296875,0.0,1496.3323974609375,1.0,279.9967346191406,282.5998840332031,291.61016845703125,294.03369140625,293.1499938964844,293.1499938964844,280.04998779296875,37531.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132293462753296,1.0,0.0,0.0,3.56626296043396,3.566286563873291,8.486332490065251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.783203125,0.0,1453.180419921875,1895.4371337890625,0.0,3526.548583984375,0.8877496123313904,1.0,0.0,3.0,1.0,0.0
12137160,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.9990000128746032,0.5708105564117432,0.4455738961696625,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571655273437,0.9405844807624816,0.4071429967880249,0.3858588635921478,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.834713339805603,0.287101000547409,0.2019453197717666,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.79979008436203,0.25102499127388,0.2393992394208908,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.7398056387901306,0.1977147907018661,0.8980973362922668,284.1571044921875,284.95001220703125,299.5227966308594,288.7408752441406,298.18115234375,297.17340087890625,284.1592102050781,1.0,0.485918790102005,0.4111364483833313,0.6499999761581421,1.0,1.0,-2.606214761734009,1.1188470125198364,1.4873677492141724,0.5317860841751099,0.8602795600891113,0.8602795600891113,0.0,103.2721176147461,91.0,38894.42578125,0.0,1464.5821533203125,1.0,280.0413818359375,282.6629333496094,291.6552429199219,294.10565185546875,293.1499938964844,293.1499938964844,280.3500061035156,37447.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054685831069946,1.0,0.0,0.0,3.539996862411499,3.540019989013672,8.361786285604467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.53466796875,0.0,1424.7001953125,1895.4371337890625,0.0,3454.503662109375,0.8818126916885376,1.0,0.0,3.0,1.0,0.0
12137220,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.9990000128746032,0.5759947896003723,0.4309457838535309,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.9550690054893494,0.4106580913066864,0.388861209154129,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.8445141315460205,0.2884734570980072,0.2026920765638351,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37078857421875,0.8101299405097961,0.2524678409099579,0.2404800802469253,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.7480055093765259,0.1983818560838699,0.8995437622070312,284.37158203125,284.95001220703125,299.543212890625,288.7879943847656,298.2010192871094,297.1933288574219,284.3746643066406,1.0,0.4820624887943268,0.4099490642547607,0.6499999761581421,1.0,1.0,-2.5961592197418213,1.1141921281814575,1.4819670915603638,0.5291343927383423,0.8542577624320984,0.8542577624320984,0.0,99.1175765991211,109.0,37812.859375,0.0,1432.817626953125,1.0,280.34039306640625,282.921142578125,291.71002197265625,294.08526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869415521621704,1.0,0.0,0.0,3.494453191757202,3.494475841522217,8.14801353499206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.54931640625,0.0,1375.4146728515625,1895.4371337890625,0.0,3281.593505859375,0.8715192079544067,1.0,0.0,3.0,1.0,0.0
12137280,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37188720703125,0.9990000128746032,0.5759947896003723,0.4309457838535309,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.9550690054893494,0.4106580913066864,0.388861209154129,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.8445141315460205,0.2884734570980072,0.2026920765638351,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37078857421875,0.8101299405097961,0.2524678409099579,0.2404800802469253,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.7480055093765259,0.1983818560838699,0.8995437622070312,284.37158203125,284.95001220703125,299.543212890625,288.7879943847656,298.2010192871094,297.1933288574219,284.3746643066406,1.0,0.4820624887943268,0.4099490642547607,0.6499999761581421,1.0,1.0,-2.5961592197418213,1.1141921281814575,1.4819670915603638,0.5291343927383423,0.8542577624320984,0.8542577624320984,0.0,99.1175765991211,109.0,37812.859375,0.0,1432.817626953125,1.0,280.34039306640625,282.921142578125,291.71002197265625,294.08526611328125,293.1499938964844,293.1499938964844,280.6499938964844,37188.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869415521621704,1.0,0.0,0.0,3.494453191757202,3.494475841522217,8.14801353499206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.54931640625,0.0,1375.4146728515625,1895.4371337890625,0.0,3281.593505859375,0.8715192079544067,1.0,0.0,3.0,1.0,0.0
12137340,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.9990000128746032,0.5801531076431274,0.4349152147769928,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.9551922678947448,0.4147113859653473,0.3925840258598327,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.8436672687530518,0.2902986109256744,0.2039142251014709,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8095836043357849,0.2543569207191467,0.2421988397836685,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.7471401691436768,0.199564442038536,0.904532253742218,284.6056823730469,284.95001220703125,299.5635070800781,288.83563232421875,298.2224426269531,297.21441650390625,284.6099853515625,1.0,0.4863115847110748,0.4087616801261902,0.6499999761581421,1.0,1.0,-2.614897966384888,1.1229983568191528,1.491899490356445,0.5333866477012634,0.8514733910560608,0.8514733910560608,0.0,100.76042938232422,127.0,37072.22265625,0.0,1465.0521240234375,1.0,280.6399841308594,283.1929931640625,291.7724304199219,294.0939025878906,293.1499938964844,293.1499938964844,280.95001220703125,36847.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714359998703003,1.0,0.0,0.0,3.461498022079468,3.461520433425904,7.995055852916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.23779296875,0.0,1339.40087890625,1895.4371337890625,0.0,3136.280517578125,0.863959550857544,1.0,0.0,3.0,1.0,0.0
12137400,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060485839844,0.9990000128746032,0.5801531076431274,0.4349152147769928,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.9551922678947448,0.4147113859653473,0.3925840258598327,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.8436672687530518,0.2902986109256744,0.2039142251014709,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8095836043357849,0.2543569207191467,0.2421988397836685,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.7471401691436768,0.199564442038536,0.904532253742218,284.6056823730469,284.95001220703125,299.5635070800781,288.83563232421875,298.2224426269531,297.21441650390625,284.6099853515625,1.0,0.4863115847110748,0.4087616801261902,0.6499999761581421,1.0,1.0,-2.614897966384888,1.1229983568191528,1.491899490356445,0.5333866477012634,0.8514733910560608,0.8514733910560608,0.0,100.76042938232422,127.0,37072.22265625,0.0,1465.0521240234375,1.0,280.6399841308594,283.1929931640625,291.7724304199219,294.0939025878906,293.1499938964844,293.1499938964844,280.95001220703125,36847.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714359998703003,1.0,0.0,0.0,3.461498022079468,3.461520433425904,7.995055852916266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.23779296875,0.0,1339.40087890625,1895.4371337890625,0.0,3136.280517578125,0.863959550857544,1.0,0.0,3.0,1.0,0.0
12137460,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.5799896121025085,0.4532802104949951,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9445326328277588,0.4192009270191192,0.3968886733055115,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.834804117679596,0.2924788892269134,0.2055096477270126,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8007665276527405,0.2565809786319732,0.2444080561399459,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.739292323589325,0.2009911239147186,0.9115983843803406,284.8583374023437,284.95001220703125,299.58367919921875,288.8833923339844,298.2435607910156,297.2338562011719,284.8634033203125,1.0,0.4962325394153595,0.4073466360569,0.6499999761581421,1.0,1.0,-2.655183792114258,1.141829490661621,1.5133543014526367,0.5430421829223633,0.8521924018859863,0.8521924018859863,0.0,106.97998046875,145.0,36684.57421875,0.0,1547.916259765625,1.0,280.9397277832031,283.47821044921875,291.83984375,294.1307373046875,293.1499938964844,293.1499938964844,281.25,36440.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598781228065491,1.0,0.0,0.0,3.4437472820281982,3.4437694549560547,7.91326783655677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.27978515625,0.0,1318.693603515625,1895.4371337890625,0.0,3027.862060546875,0.8597137331962585,1.0,0.0,3.0,1.0,0.0
12137520,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.5799896121025085,0.4532802104949951,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9445326328277588,0.4192009270191192,0.3968886733055115,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.834804117679596,0.2924788892269134,0.2055096477270126,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8007665276527405,0.2565809786319732,0.2444080561399459,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.739292323589325,0.2009911239147186,0.9115983843803406,284.8583374023437,284.95001220703125,299.58367919921875,288.8833923339844,298.2435607910156,297.2338562011719,284.8634033203125,1.0,0.4962325394153595,0.4073466360569,0.6499999761581421,1.0,1.0,-2.655183792114258,1.141829490661621,1.5133543014526367,0.5430421829223633,0.8521924018859863,0.8521924018859863,0.0,106.97998046875,145.0,36684.57421875,0.0,1547.916259765625,1.0,280.9397277832031,283.47821044921875,291.83984375,294.1307373046875,293.1499938964844,293.1499938964844,281.25,36440.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598781228065491,1.0,0.0,0.0,3.4437472820281982,3.4437694549560547,7.91326783655677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.27978515625,0.0,1318.693603515625,1895.4371337890625,0.0,3027.862060546875,0.8597137331962585,1.0,0.0,3.0,1.0,0.0
12137580,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.575200080871582,0.4813540279865265,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.92717444896698,0.4240472018718719,0.4016638696193695,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8216850161552429,0.2949505150318146,0.2074052542448043,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7872682213783264,0.2590689957141876,0.2469984740018844,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7276975512504578,0.2025103569030761,0.9197859168052672,285.1195373535156,284.95001220703125,299.603759765625,288.9309387207031,298.2646179199219,297.2525634765625,285.1244812011719,1.0,0.5101698040962219,0.4059315919876098,0.6499999761581421,1.0,1.0,-2.709874391555786,1.1673671007156372,1.542507290840149,0.5562508702278137,0.8564738035202026,0.8564738035202026,0.0,116.67728424072266,148.0,36505.51953125,0.0,1669.941650390625,1.0,281.23992919921875,283.76727294921875,291.9075622558594,294.1853332519531,293.1499938964844,293.1499938964844,281.54998779296875,36000.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524670004844666,1.0,0.0,0.0,3.442626714706421,3.4426486492156982,7.908117822807981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.36181640625,0.0,1314.4639892578125,1895.4371337890625,0.0,2958.3828125,0.8591232299804688,1.0,0.0,3.0,1.0,0.0
12137640,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.575200080871582,0.4813540279865265,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.92717444896698,0.4240472018718719,0.4016638696193695,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8216850161552429,0.2949505150318146,0.2074052542448043,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7872682213783264,0.2590689957141876,0.2469984740018844,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7276975512504578,0.2025103569030761,0.9197859168052672,285.1195373535156,284.95001220703125,299.603759765625,288.9309387207031,298.2646179199219,297.2525634765625,285.1244812011719,1.0,0.5101698040962219,0.4059315919876098,0.6499999761581421,1.0,1.0,-2.709874391555786,1.1673671007156372,1.542507290840149,0.5562508702278137,0.8564738035202026,0.8564738035202026,0.0,116.67728424072266,148.0,36505.51953125,0.0,1669.941650390625,1.0,281.23992919921875,283.76727294921875,291.9075622558594,294.1853332519531,293.1499938964844,293.1499938964844,281.54998779296875,36000.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524670004844666,1.0,0.0,0.0,3.442626714706421,3.4426486492156982,7.908117822807981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.36181640625,0.0,1314.4639892578125,1895.4371337890625,0.0,2958.3828125,0.8591232299804688,1.0,0.0,3.0,1.0,0.0
12137700,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.9990000128746032,0.5716161131858826,0.4932957589626312,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.9205359816551208,0.426535964012146,0.4040919840335846,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8165741562843323,0.2962365448474884,0.2083745598793029,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.7821241021156311,0.2603588104248047,0.2483226805925369,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.7231448292732239,0.203235775232315,0.923696756362915,285.28973388671875,284.95001220703125,299.6137390136719,288.9544982910156,298.27447509765625,297.260986328125,285.30181884765625,1.0,0.5160160064697266,0.4052240550518036,0.6499999761581421,1.0,1.0,-2.734611988067627,1.1788809299468994,1.5557310581207275,0.5624045729637146,0.8603863716125488,0.8603863716125488,0.0,121.01866149902344,148.0,36065.88671875,0.0,1726.4227294921875,1.0,281.49267578125,283.96905517578125,291.9134521484375,294.1194763183594,293.1499938964844,293.1499938964844,281.54998779296875,35765.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475515842437744,1.0,0.0,0.0,3.4481041431427,3.448126077651977,7.93330286796845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.421875,0.0,1318.27587890625,1895.4371337890625,0.0,2912.34375,0.8601936101913452,1.0,0.0,3.0,1.0,0.0
12137760,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9990000128746032,0.5681236982345581,0.5033385753631592,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.9156172275543212,0.4290961325168609,0.4066133201122284,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.8125949501991272,0.2975829541683197,0.2093968540430069,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.7782353758811951,0.2617006301879883,0.2497001588344574,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.7195330858230591,0.203963965177536,0.9275797605514526,285.3675842285156,284.95001220703125,299.6236572265625,288.9778747558594,298.2845153808594,297.2699279785156,285.37127685546875,1.0,0.5213854908943176,0.4037487804889679,0.6499999761581421,1.0,1.0,-2.7572641372680664,1.1894385814666748,1.5678256750106812,0.5679506063461304,0.8639975190162659,0.8639975190162659,0.0,124.80416870117188,151.0,36262.19140625,0.0,1778.081787109375,1.0,281.5401916503906,284.04107666015625,291.9671325683594,294.2359924316406,293.1499938964844,293.1499938964844,281.8500061035156,35567.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477747440338135,1.0,0.0,0.0,3.4579432010650635,3.457965135574341,7.978642315720208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.5029296875,0.0,1326.7445068359375,1895.4371337890625,0.0,2914.432861328125,0.8621797561645508,1.0,0.0,3.0,1.0,0.0
12137820,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.9898386001586914,0.5628556609153748,0.507571816444397,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.9033625721931458,0.4342174828052521,0.4117262363433838,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.8019523024559021,0.3002618253231048,0.211488738656044,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7683125734329224,0.264378011226654,0.2525312602519989,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.709924578666687,0.2053442001342773,0.9352930188179016,285.59014892578125,284.95001220703125,299.6434631347656,289.0238037109375,298.3035888671875,297.2872009277344,285.5921630859375,1.0,0.5300516486167908,0.4007981717586517,0.6499999761581421,1.0,1.0,-2.7822182178497314,1.2009888887405396,1.5812294483184814,0.5744764804840088,0.8743438124656677,0.8743438124656677,0.0,133.51429748535156,154.0,35803.23046875,0.0,1858.4091796875,1.0,281.8399353027344,284.2900390625,292.0154724121094,294.2659912109375,293.1499938964844,293.1499938964844,282.1499938964844,35182.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434925675392151,1.0,0.0,0.0,3.4878926277160645,3.4879150390625,8.117447691802226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.88330078125,0.0,1354.3355712890625,1895.4371337890625,0.0,2874.36328125,0.8685367703437805,1.0,0.0,3.0,1.0,0.0
12137880,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.9898386001586914,0.5628556609153748,0.507571816444397,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.9033625721931458,0.4342174828052521,0.4117262363433838,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.8019523024559021,0.3002618253231048,0.211488738656044,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7683125734329224,0.264378011226654,0.2525312602519989,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.709924578666687,0.2053442001342773,0.9352930188179016,285.59014892578125,284.95001220703125,299.6434631347656,289.0238037109375,298.3035888671875,297.2872009277344,285.5921630859375,1.0,0.5300516486167908,0.4007981717586517,0.6499999761581421,1.0,1.0,-2.7822182178497314,1.2009888887405396,1.5812294483184814,0.5744764804840088,0.8743438124656677,0.8743438124656677,0.0,133.51429748535156,154.0,35803.23046875,0.0,1858.4091796875,1.0,281.8399353027344,284.2900390625,292.0154724121094,294.2659912109375,293.1499938964844,293.1499938964844,282.1499938964844,35182.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434925675392151,1.0,0.0,0.0,3.4878926277160645,3.4879150390625,8.117447691802226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.88330078125,0.0,1354.3355712890625,1895.4371337890625,0.0,2874.36328125,0.8685367703437805,1.0,0.0,3.0,1.0,0.0
12137940,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.9804114699363708,0.5617929697036743,0.5060922503471375,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.8972758650779724,0.4391005635261535,0.4164386391639709,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7959064245223999,0.3028528988361358,0.2133970111608505,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.7629868984222412,0.2669563293457031,0.2551129460334778,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.7041009068489075,0.2067876756191253,0.9423710107803344,285.8180847167969,284.95001220703125,299.6615295410156,289.0648498535156,298.32159423828125,297.3041076660156,285.82208251953125,1.0,0.5363332033157349,0.3980836272239685,0.6499999761581421,1.0,1.0,-2.8014907836914062,1.2100119590759275,1.591478943824768,0.5789530277252197,0.8868730068206787,0.8868730068206787,0.0,139.51904296875,154.0,35449.72265625,0.0,1916.16845703125,1.0,282.1373291015625,284.53338623046875,292.0470275878906,294.2680358886719,293.1499938964844,293.1499938964844,282.1499938964844,34842.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378066420555115,1.0,0.0,0.0,3.52729868888855,3.5273213386535645,8.301905722873926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.44873046875,0.0,1392.5228271484375,1895.4371337890625,0.0,2821.2294921875,0.8770650029182434,1.0,0.0,3.0,1.0,0.0
12138000,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.9797764420509338,0.5617464184761047,0.50606769323349,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.8969303965568542,0.4395199418067932,0.4168597459793091,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7955446839332581,0.3030737638473511,0.2135692238807678,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.7626776099205017,0.2671786546707153,0.2553444504737854,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7037477493286133,0.2069187611341476,0.9430395364761353,285.8238220214844,284.95001220703125,299.6630859375,289.068359375,298.3230895996094,297.30548095703125,285.8254699707031,1.0,0.536835789680481,0.3978475928306579,0.6499999761581421,1.0,1.0,-2.8032562732696533,1.2108343839645386,1.5924217700958252,0.5793843269348145,0.88787841796875,0.88787841796875,0.0,139.9608612060547,157.0,35447.1171875,0.0,1921.0703125,1.0,282.1404724121094,284.5375366210937,292.05621337890625,294.28466796875,293.1499938964844,293.1499938964844,282.45001220703125,34825.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838134765625,1.0,0.0,0.0,3.53106427192688,3.5310869216918945,8.319640869558498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.85888671875,0.0,1396.3270263671875,1895.4371337890625,0.0,2824.29345703125,0.8778892159461975,1.0,0.0,3.0,1.0,0.0
12138060,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.9735069870948792,0.5620584487915039,0.5062628984451294,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.8942905068397522,0.4451141357421875,0.4221920073032379,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7925154566764832,0.306113600730896,0.2157536745071411,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7601986527442932,0.2701869010925293,0.2582789659500122,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.7007754445075989,0.2088090777397155,0.951866626739502,286.0531005859375,284.95001220703125,299.6825866699219,289.1111755371094,298.3428649902344,297.32427978515625,286.0551147460937,1.0,0.5427788496017456,0.3951567113399505,0.6499999761581421,1.0,1.0,-2.826657295227051,1.2217437028884888,1.6049134731292725,0.5850536227226257,0.9044577479362488,0.9044577479362488,0.0,144.67784118652344,160.0,35146.7578125,0.0,1981.094482421875,1.0,282.44073486328125,284.7803039550781,292.098876953125,294.3080444335937,293.1499938964844,293.1499938964844,282.1499938964844,34514.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832667350769043,1.0,0.0,0.0,3.585898160934448,3.585921287536621,8.580038297623105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3525390625,0.0,1452.0941162109375,1895.4371337890625,0.0,2773.289794921875,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
12138120,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.9735069870948792,0.5620584487915039,0.5062628984451294,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.8942905068397522,0.4451141357421875,0.4221920073032379,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7925154566764832,0.306113600730896,0.2157536745071411,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05255126953125,0.7601986527442932,0.2701869010925293,0.2582789659500122,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520324707031,0.7007754445075989,0.2088090777397155,0.951866626739502,286.0531005859375,284.95001220703125,299.6825866699219,289.1111755371094,298.3428649902344,297.32427978515625,286.0551147460937,1.0,0.5427788496017456,0.3951567113399505,0.6499999761581421,1.0,1.0,-2.826657295227051,1.2217437028884888,1.6049134731292725,0.5850536227226257,0.9044577479362488,0.9044577479362488,0.0,144.67784118652344,160.0,35146.7578125,0.0,1981.094482421875,1.0,282.44073486328125,284.7803039550781,292.098876953125,294.3080444335937,293.1499938964844,293.1499938964844,282.1499938964844,34514.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832667350769043,1.0,0.0,0.0,3.585898160934448,3.585921287536621,8.580038297623105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3525390625,0.0,1452.0941162109375,1895.4371337890625,0.0,2773.289794921875,0.8899106383323669,1.0,0.0,3.0,1.0,0.0
12138180,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.965872287750244,0.5597663521766663,0.5052015781402588,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8907490372657776,0.4491097331047058,0.4266511499881744,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.7885861992835999,0.3078073263168335,0.2173951864242553,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.757000744342804,0.2721558809280395,0.2606674432754516,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.6971571445465088,0.2099026590585708,0.959004044532776,285.8415222167969,284.95001220703125,299.701904296875,289.1518859863281,298.3527526855469,297.32623291015625,285.8392639160156,1.0,0.5479662418365479,0.3924658596515655,0.6499999761581421,1.0,1.0,-2.844178438186645,1.229876160621643,1.6143022775650024,0.589480996131897,0.9146705865859984,0.9146705865859984,0.0,149.5104217529297,163.0,36065.7421875,0.0,2032.9290771484373,1.0,282.1582946777344,284.53277587890625,292.2322692871094,294.5802917480469,293.1499938964844,293.1499938964844,281.8500061035156,34647.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538963198661804,1.0,0.0,0.0,3.637319326400757,3.637342929840088,8.827874466987851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9658203125,0.0,1509.023193359375,1895.4371337890625,0.0,2971.77734375,0.9014805555343628,1.0,0.0,3.0,1.0,0.0
12138240,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.965872287750244,0.5597663521766663,0.5052015781402588,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.8907490372657776,0.4491097331047058,0.4266511499881744,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.7885861992835999,0.3078073263168335,0.2173951864242553,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.757000744342804,0.2721558809280395,0.2606674432754516,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.6971571445465088,0.2099026590585708,0.959004044532776,285.8415222167969,284.95001220703125,299.701904296875,289.1518859863281,298.3527526855469,297.32623291015625,285.8392639160156,1.0,0.5479662418365479,0.3924658596515655,0.6499999761581421,1.0,1.0,-2.844178438186645,1.229876160621643,1.6143022775650024,0.589480996131897,0.9146705865859984,0.9146705865859984,0.0,149.5104217529297,163.0,36065.7421875,0.0,2032.9290771484373,1.0,282.1582946777344,284.53277587890625,292.2322692871094,294.5802917480469,293.1499938964844,293.1499938964844,281.8500061035156,34647.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538963198661804,1.0,0.0,0.0,3.637319326400757,3.637342929840088,8.827874466987851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9658203125,0.0,1509.023193359375,1895.4371337890625,0.0,2971.77734375,0.9014805555343628,1.0,0.0,3.0,1.0,0.0
12138300,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.9605509638786316,0.5577394962310791,0.503759503364563,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.8878135085105896,0.4504506587982178,0.4282218515872955,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7854946851730347,0.3080809712409973,0.2177958041429519,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.7544151544570923,0.2726534008979797,0.2613952457904815,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.6942827105522156,0.210001066327095,0.9606212377548218,285.6786804199219,284.95001220703125,299.7115173339844,289.1713256835937,298.35400390625,297.321044921875,285.6695556640625,1.0,0.5500741600990295,0.391120433807373,0.6499999761581421,1.0,1.0,-2.8476390838623047,1.231476068496704,1.616162896156311,0.5903884172439575,0.9179404973983764,0.9179404973983764,0.0,152.2485809326172,163.0,36902.11328125,0.0,2051.895751953125,1.0,281.9013671875,284.330322265625,292.2821350097656,294.74578857421875,293.1499938964844,293.1499938964844,281.8500061035156,34776.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666451573371887,1.0,0.0,0.0,3.659719944000244,3.6597437858581534,8.936942776927026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.38720703125,0.0,1534.82763671875,1895.4371337890625,0.0,3091.339111328125,0.9065536260604858,1.0,0.0,3.0,1.0,0.0
12138360,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.9545065760612488,0.5554307699203491,0.5018592476844788,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.8844024538993835,0.4515112042427063,0.4294167459011078,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7819274067878723,0.3081021606922149,0.2179542779922485,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.7514142394065857,0.2729173600673675,0.2618385851383209,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.6909075379371643,0.2098628133535385,0.9609617590904236,285.6212158203125,284.95001220703125,299.7210693359375,289.1900939941406,298.3537902832031,297.3133544921875,285.6192932128906,1.0,0.5518383383750916,0.3898335993289947,0.6499999761581421,1.0,1.0,-2.847928285598755,1.2316011190414429,1.616327166557312,0.5905115008354187,0.92179673910141,0.92179673910141,0.0,155.08734130859375,166.0,37031.73046875,0.0,2066.155029296875,1.0,281.8576965332031,284.26708984375,292.2675170898437,294.69659423828125,293.1499938964844,293.1499938964844,281.54998779296875,34885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729948401451111,1.0,0.0,0.0,3.679487228393554,3.679511308670044,9.033746550812792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.02978515625,0.0,1557.8145751953125,1895.4371337890625,0.0,3150.90185546875,0.9110925793647766,1.0,0.0,3.0,1.0,0.0
12138420,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9425108432769777,0.5504752397537231,0.4977586269378662,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8779646158218384,0.4531786143779754,0.4313406348228454,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.7750633955001831,0.307737797498703,0.2179545909166336,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7456427216529846,0.2730380594730377,0.2622957825660705,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.6841751337051392,0.2091556787490844,0.9594605565071106,285.4102783203125,284.95001220703125,299.74005126953125,289.22540283203125,298.3516845703125,297.2953796386719,285.4081726074219,1.0,0.5545732975006104,0.3872599601745605,0.6499999761581421,1.0,1.0,-2.8440632820129395,1.2297884225845337,1.6142747402191162,0.589637815952301,0.9262126088142396,0.9262126088142396,0.0,160.374755859375,169.0,37973.640625,0.0,2085.41845703125,1.0,281.5580139160156,284.0071716308594,292.2802124023437,294.7707824707031,293.1499938964844,293.1499938964844,281.25,35148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867765665054321,1.0,0.0,0.0,3.711883306503296,3.711907625198364,9.193521464112564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66796875,0.0,1596.635009765625,1895.4371337890625,0.0,3280.049560546875,0.9185369610786438,1.0,0.0,3.0,1.0,0.0
12138480,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9425108432769777,0.5504752397537231,0.4977586269378662,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8779646158218384,0.4531786143779754,0.4313406348228454,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.7750633955001831,0.307737797498703,0.2179545909166336,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7456427216529846,0.2730380594730377,0.2622957825660705,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.6841751337051392,0.2091556787490844,0.9594605565071106,285.4102783203125,284.95001220703125,299.74005126953125,289.22540283203125,298.3516845703125,297.2953796386719,285.4081726074219,1.0,0.5545732975006104,0.3872599601745605,0.6499999761581421,1.0,1.0,-2.8440632820129395,1.2297884225845337,1.6142747402191162,0.589637815952301,0.9262126088142396,0.9262126088142396,0.0,160.374755859375,169.0,37973.640625,0.0,2085.41845703125,1.0,281.5580139160156,284.0071716308594,292.2802124023437,294.7707824707031,293.1499938964844,293.1499938964844,281.25,35148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867765665054321,1.0,0.0,0.0,3.711883306503296,3.711907625198364,9.193521464112564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66796875,0.0,1596.635009765625,1895.4371337890625,0.0,3280.049560546875,0.9185369610786438,1.0,0.0,3.0,1.0,0.0
12138540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9309186339378356,0.5451717972755432,0.4933025240898132,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8721035718917847,0.454389214515686,0.4327775835990906,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7686667442321777,0.3069795668125152,0.2176378816366195,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.7402638792991638,0.272759199142456,0.2623197436332702,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6776541471481323,0.2080326378345489,0.9558058977127076,285.197509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.3482971191406,297.2755432128906,285.1957702636719,1.0,0.5564413666725159,0.3846863210201263,0.6499999761581421,1.0,1.0,-2.8356940746307373,1.225881814956665,1.6098121404647827,0.5876436829566956,0.9277665615081788,0.9277665615081788,0.0,165.1526641845703,172.0,38872.734375,0.0,2094.688232421875,1.0,281.2577819824219,283.7486267089844,292.29638671875,294.8399963378906,293.1499938964844,293.1499938964844,280.95001220703125,35427.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972594738006592,1.0,0.0,0.0,3.7339046001434326,3.73392915725708,9.302929129262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.69921875,0.0,1624.1546630859375,1895.4371337890625,0.0,3378.025146484375,0.9236659407615662,1.0,0.0,3.0,1.0,0.0
12138600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9309186339378356,0.5451717972755432,0.4933025240898132,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8721035718917847,0.454389214515686,0.4327775835990906,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7686667442321777,0.3069795668125152,0.2176378816366195,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.7402638792991638,0.272759199142456,0.2623197436332702,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6776541471481323,0.2080326378345489,0.9558058977127076,285.197509765625,284.95001220703125,299.7588806152344,289.25750732421875,298.3482971191406,297.2755432128906,285.1957702636719,1.0,0.5564413666725159,0.3846863210201263,0.6499999761581421,1.0,1.0,-2.8356940746307373,1.225881814956665,1.6098121404647827,0.5876436829566956,0.9277665615081788,0.9277665615081788,0.0,165.1526641845703,172.0,38872.734375,0.0,2094.688232421875,1.0,281.2577819824219,283.7486267089844,292.29638671875,294.8399963378906,293.1499938964844,293.1499938964844,280.95001220703125,35427.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972594738006592,1.0,0.0,0.0,3.7339046001434326,3.73392915725708,9.302929129262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.69921875,0.0,1624.1546630859375,1895.4371337890625,0.0,3378.025146484375,0.9236659407615662,1.0,0.0,3.0,1.0,0.0
12138660,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.920111894607544,0.5396995544433594,0.4886409044265747,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.866869330406189,0.4553127884864807,0.4338918626308441,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7628260850906372,0.3059916198253631,0.2171232104301452,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7353373169898987,0.2722351253032684,0.2620633244514465,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6715129017829895,0.2066606879234314,0.950789749622345,284.9947204589844,284.95001220703125,299.7774963378906,289.28594970703125,298.3446960449219,297.255615234375,284.9927978515625,1.0,0.5576773881912231,0.3826839625835418,0.6499999761581421,1.0,1.0,-2.824476957321167,1.220653414726257,1.6038235425949097,0.5849266648292542,0.9266976714134216,0.9266976714134216,0.0,169.45095825195312,175.0,39852.375,0.0,2096.866455078125,1.0,280.95770263671875,283.5040283203125,292.3197326660156,294.9221496582031,293.1499938964844,293.1499938964844,280.6499938964844,35703.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066676497459412,1.0,0.0,0.0,3.7456517219543457,3.745676517486572,9.361556294607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.703125,0.0,1639.937744140625,1895.4371337890625,0.0,3465.652587890625,0.9264862537384032,1.0,0.0,3.0,1.0,0.0
12138720,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.920111894607544,0.5396995544433594,0.4886409044265747,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.866869330406189,0.4553127884864807,0.4338918626308441,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7628260850906372,0.3059916198253631,0.2171232104301452,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7353373169898987,0.2722351253032684,0.2620633244514465,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6715129017829895,0.2066606879234314,0.950789749622345,284.9947204589844,284.95001220703125,299.7774963378906,289.28594970703125,298.3446960449219,297.255615234375,284.9927978515625,1.0,0.5576773881912231,0.3826839625835418,0.6499999761581421,1.0,1.0,-2.824476957321167,1.220653414726257,1.6038235425949097,0.5849266648292542,0.9266976714134216,0.9266976714134216,0.0,169.45095825195312,175.0,39852.375,0.0,2096.866455078125,1.0,280.95770263671875,283.5040283203125,292.3197326660156,294.9221496582031,293.1499938964844,293.1499938964844,280.6499938964844,35703.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066676497459412,1.0,0.0,0.0,3.7456517219543457,3.745676517486572,9.361556294607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.703125,0.0,1639.937744140625,1895.4371337890625,0.0,3465.652587890625,0.9264862537384032,1.0,0.0,3.0,1.0,0.0
12138780,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.9102705121040344,0.5340866446495056,0.4838460981845855,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8621505498886108,0.4560054838657379,0.4347725808620453,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7574667930603027,0.30483478307724,0.2164771854877472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7307804226875305,0.2715333104133606,0.2616179287433624,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6657506823539734,0.2051240503787994,0.944914162158966,284.79229736328125,284.95001220703125,299.7959289550781,289.3103942871094,298.3411865234375,297.23614501953125,284.7904052734375,1.0,0.5584694743156433,0.3806816041469574,0.6499999761581421,1.0,1.0,-2.811401128768921,1.214561104774475,1.5968401432037354,0.5817402601242065,0.9229296445846558,0.9229296445846558,0.0,173.3732147216797,178.0,40785.515625,0.0,2094.134521484375,1.0,280.6576232910156,283.2623596191406,292.3432006835937,295.0044250488281,293.1499938964844,293.1499938964844,280.3500061035156,35983.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916001319885254,1.0,0.0,0.0,3.747023820877075,3.7470486164093018,9.36841615839512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.30615234375,0.0,1643.69189453125,1895.4371337890625,0.0,3552.211181640625,0.926978588104248,1.0,0.0,3.0,1.0,0.0
12138840,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.9102705121040344,0.5340866446495056,0.4838460981845855,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8621505498886108,0.4560054838657379,0.4347725808620453,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7574667930603027,0.30483478307724,0.2164771854877472,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7307804226875305,0.2715333104133606,0.2616179287433624,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6657506823539734,0.2051240503787994,0.944914162158966,284.79229736328125,284.95001220703125,299.7959289550781,289.3103942871094,298.3411865234375,297.23614501953125,284.7904052734375,1.0,0.5584694743156433,0.3806816041469574,0.6499999761581421,1.0,1.0,-2.811401128768921,1.214561104774475,1.5968401432037354,0.5817402601242065,0.9229296445846558,0.9229296445846558,0.0,173.3732147216797,178.0,40785.515625,0.0,2094.134521484375,1.0,280.6576232910156,283.2623596191406,292.3432006835937,295.0044250488281,293.1499938964844,293.1499938964844,280.3500061035156,35983.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916001319885254,1.0,0.0,0.0,3.747023820877075,3.7470486164093018,9.36841615839512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.30615234375,0.0,1643.69189453125,1895.4371337890625,0.0,3552.211181640625,0.926978588104248,1.0,0.0,3.0,1.0,0.0
12138900,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.905857801437378,0.5312504768371582,0.481469452381134,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8600150346755981,0.4562872648239136,0.435173749923706,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.7549995183944702,0.3042143881320953,0.2161352187395095,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7286621928215027,0.2711367011070251,0.2613597512245178,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.663051962852478,0.2043177038431167,0.9418118000030518,284.6439819335937,284.95001220703125,299.8050537109375,289.32098388671875,298.33966064453125,297.22686767578125,284.6346130371094,1.0,0.5587496757507324,0.3796804249286651,0.6499999761581421,1.0,1.0,-2.8045778274536133,1.2113828659057615,1.5931949615478516,0.5800706148147583,0.9194557666778564,0.9194557666778564,0.0,175.19024658203125,178.0,41641.4140625,0.0,2091.606201171875,1.0,280.3988952636719,283.075439453125,292.37811279296875,295.1429443359375,293.1499938964844,293.1499938964844,280.3500061035156,36140.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229331016540528,1.0,0.0,0.0,3.743875741958618,3.743900775909424,9.35268133162026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.9990234375,0.0,1641.2169189453125,1895.4371337890625,0.0,3616.201904296875,0.9263424873352052,1.0,0.0,3.0,1.0,0.0
