time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.9014984369277954,0.5283406376838684,0.4789256751537323,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8577756285667419,0.4564862549304962,0.4354443252086639,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.7524452209472656,0.3035315871238708,0.2157210558652877,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.7264488935470581,0.2706821858882904,0.2610191404819488,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.6602784395217896,0.2034613937139511,0.9384028315544128,284.59033203125,284.95001220703125,299.81414794921875,289.3304443359375,298.3379211425781,297.21728515625,284.5885925292969,1.0,0.5589393973350525,0.3788142502307892,0.6499999761581421,1.0,1.0,-2.796842336654663,1.2077785730361938,1.5890638828277588,0.578182578086853,0.9164767265319824,0.9164767265319824,0.0,177.04022216796875,181.0,41656.37109375,0.0,2087.741943359375,1.0,280.35711669921875,283.0236511230469,292.3622436523437,295.07940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36273.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250567555427552,1.0,0.0,0.0,3.737694501876831,3.7377192974090576,9.321823313257482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1953125,0.0,1635.0355224609375,1895.4371337890625,0.0,3635.750244140625,0.925076425075531,1.0,0.0,3.0,1.0,0.0
12139020,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.893308162689209,0.52247554063797,0.4738807380199432,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910522460937,0.8536176085472107,0.4567681550979614,0.4359160959720611,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3914489746094,0.7476519346237183,0.3020977675914764,0.2148645669221878,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915710449219,0.7222222089767456,0.2696989476680755,0.2602840960025787,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.655022382736206,0.2016952484846115,0.9313711524009703,284.3911437988281,284.95001220703125,299.8321838378906,289.34576416015625,298.3348999023437,297.1991577148437,284.3894348144531,1.0,0.5591667294502258,0.3770819008350372,0.6499999761581421,1.0,1.0,-2.780983686447144,1.2003905773162842,1.5805931091308594,0.5742983818054199,0.9073858261108398,0.9073858261108398,0.0,180.54302978515625,184.0,42459.48828125,0.0,2078.4716796875,1.0,280.0574645996094,282.7902526855469,292.3748779296875,295.14453125,293.1499938964844,293.1499938964844,279.75,36577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335581660270692,1.0,0.0,0.0,3.7171072959899902,3.717132091522217,9.219418188877172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.201171875,0.0,1613.5194091796875,1895.4371337890625,0.0,3713.7119140625,0.9206624031066896,1.0,0.0,3.0,1.0,0.0
12139080,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.893308162689209,0.52247554063797,0.4738807380199432,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910522460937,0.8536176085472107,0.4567681550979614,0.4359160959720611,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3914489746094,0.7476519346237183,0.3020977675914764,0.2148645669221878,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915710449219,0.7222222089767456,0.2696989476680755,0.2602840960025787,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.655022382736206,0.2016952484846115,0.9313711524009703,284.3911437988281,284.95001220703125,299.8321838378906,289.34576416015625,298.3348999023437,297.1991577148437,284.3894348144531,1.0,0.5591667294502258,0.3770819008350372,0.6499999761581421,1.0,1.0,-2.780983686447144,1.2003905773162842,1.5805931091308594,0.5742983818054199,0.9073858261108398,0.9073858261108398,0.0,180.54302978515625,184.0,42459.48828125,0.0,2078.4716796875,1.0,280.0574645996094,282.7902526855469,292.3748779296875,295.14453125,293.1499938964844,293.1499938964844,279.75,36577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335581660270692,1.0,0.0,0.0,3.7171072959899902,3.717132091522217,9.219418188877172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.201171875,0.0,1613.5194091796875,1895.4371337890625,0.0,3713.7119140625,0.9206624031066896,1.0,0.0,3.0,1.0,0.0
12139140,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.8853784799575806,0.5165209770202637,0.4687526822090149,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.849640965461731,0.4568739235401153,0.4362177848815918,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950988769531,0.7430572509765625,0.3005574643611908,0.213929533958435,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952514648437,0.7180437445640564,0.2686048150062561,0.2594384849071502,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.6499720811843872,0.1998492330312729,0.9239473342895508,284.1947937011719,284.95001220703125,299.8500061035156,289.3558959960937,298.33221435546875,297.1818542480469,284.193115234375,1.0,0.5592122077941895,0.3753495812416076,0.6499999761581421,1.0,1.0,-2.764122486114502,1.1925357580184937,1.5715866088867188,0.5701595544815063,0.8956955075263977,0.8956955075263977,0.0,183.9198608398437,172.0,43221.765625,0.0,2067.032470703125,1.0,279.7579345703125,282.56396484375,292.3825988769531,295.2012939453125,293.1499938964844,293.1499938964844,280.04998779296875,36905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415435791015624,1.0,0.0,0.0,3.684332847595215,3.684357166290283,9.057555416802644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.67919921875,0.0,1578.5439453125,1895.4371337890625,0.0,3786.47119140625,0.9135483503341676,1.0,0.0,3.0,1.0,0.0
12139200,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946105957031,0.8853784799575806,0.5165209770202637,0.4687526822090149,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.849640965461731,0.4568739235401153,0.4362177848815918,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950988769531,0.7430572509765625,0.3005574643611908,0.213929533958435,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952514648437,0.7180437445640564,0.2686048150062561,0.2594384849071502,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.6499720811843872,0.1998492330312729,0.9239473342895508,284.1947937011719,284.95001220703125,299.8500061035156,289.3558959960937,298.33221435546875,297.1818542480469,284.193115234375,1.0,0.5592122077941895,0.3753495812416076,0.6499999761581421,1.0,1.0,-2.764122486114502,1.1925357580184937,1.5715866088867188,0.5701595544815063,0.8956955075263977,0.8956955075263977,0.0,183.9198608398437,172.0,43221.765625,0.0,2067.032470703125,1.0,279.7579345703125,282.56396484375,292.3825988769531,295.2012939453125,293.1499938964844,293.1499938964844,280.04998779296875,36905.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415435791015624,1.0,0.0,0.0,3.684332847595215,3.684357166290283,9.057555416802644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.67919921875,0.0,1578.5439453125,1895.4371337890625,0.0,3786.47119140625,0.9135483503341676,1.0,0.0,3.0,1.0,0.0
12139260,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.8829959034919739,0.5109492540359497,0.4634278416633606,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.8502127528190613,0.4562942683696747,0.4355868101119995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.7419878840446472,0.2980817854404449,0.2121984213590622,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.7169468998908997,0.2662215828895569,0.2572919428348541,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.6473938226699829,0.1964796036481857,0.9096654057502748,284.3583679199219,284.95001220703125,299.86773681640625,289.3627319335937,298.32574462890625,297.1587829589844,284.3593444824219,1.0,0.5540955066680908,0.3738173842430115,0.6499999761581421,1.0,1.0,-2.735148668289185,1.1790210008621216,1.5561275482177734,0.5631234049797058,0.8891542553901672,0.8891542553901672,0.0,181.9293975830078,160.0,41807.90234375,0.0,2011.206787109375,1.0,280.0422668457031,282.7751770019531,292.30230712890625,294.9682922363281,293.1499938964844,293.1499938964844,280.3500061035156,36872.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252220392227172,1.0,0.0,0.0,3.651163339614868,3.651187419891357,8.895202086023346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.39404296875,0.0,1540.9906005859375,1895.4371337890625,0.0,3637.270263671875,0.906145453453064,1.0,0.0,3.0,1.0,0.0
12139320,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.8829959034919739,0.5109492540359497,0.4634278416633606,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.8502127528190613,0.4562942683696747,0.4355868101119995,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.7419878840446472,0.2980817854404449,0.2121984213590622,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.7169468998908997,0.2662215828895569,0.2572919428348541,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.6473938226699829,0.1964796036481857,0.9096654057502748,284.3583679199219,284.95001220703125,299.86773681640625,289.3627319335937,298.32574462890625,297.1587829589844,284.3593444824219,1.0,0.5540955066680908,0.3738173842430115,0.6499999761581421,1.0,1.0,-2.735148668289185,1.1790210008621216,1.5561275482177734,0.5631234049797058,0.8891542553901672,0.8891542553901672,0.0,181.9293975830078,160.0,41807.90234375,0.0,2011.206787109375,1.0,280.0422668457031,282.7751770019531,292.30230712890625,294.9682922363281,293.1499938964844,293.1499938964844,280.3500061035156,36872.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252220392227172,1.0,0.0,0.0,3.651163339614868,3.651187419891357,8.895202086023346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.39404296875,0.0,1540.9906005859375,1895.4371337890625,0.0,3637.270263671875,0.906145453453064,1.0,0.0,3.0,1.0,0.0
12139380,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480651855469,0.8893822431564331,0.5081306099891663,0.4601859748363495,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8585981130599976,0.4580365419387817,0.4364925622940063,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.747795581817627,0.2978066504001617,0.2114784866571426,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.7223796248435974,0.265793114900589,0.2562063336372375,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.6510733366012573,0.1949935853481292,0.8997601866722107,284.5478820800781,284.95001220703125,299.885498046875,289.36834716796875,298.33367919921875,297.16015625,284.5495910644531,1.0,0.547056257724762,0.3722851872444153,0.6499999761581421,1.0,1.0,-2.7182531356811523,1.1711841821670532,1.5470689535140991,0.5587770938873291,0.8853388428688049,0.8853388428688049,0.0,174.0464630126953,148.0,40535.1328125,0.0,1947.9708251953125,1.0,280.34149169921875,283.0112609863281,292.2933349609375,294.8598327636719,293.1499938964844,293.1499938964844,280.6499938964844,36710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067487716674804,1.0,0.0,0.0,3.623929738998413,3.6239535808563232,8.763000209910388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.71923828125,0.0,1509.6375732421875,1895.4371337890625,0.0,3466.40673828125,0.8999663591384888,1.0,0.0,3.0,1.0,0.0
12139440,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480651855469,0.8893822431564331,0.5081306099891663,0.4601859748363495,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480041503906,0.8585981130599976,0.4580365419387817,0.4364925622940063,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.747795581817627,0.2978066504001617,0.2114784866571426,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.7223796248435974,0.265793114900589,0.2562063336372375,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.6510733366012573,0.1949935853481292,0.8997601866722107,284.5478820800781,284.95001220703125,299.885498046875,289.36834716796875,298.33367919921875,297.16015625,284.5495910644531,1.0,0.547056257724762,0.3722851872444153,0.6499999761581421,1.0,1.0,-2.7182531356811523,1.1711841821670532,1.5470689535140991,0.5587770938873291,0.8853388428688049,0.8853388428688049,0.0,174.0464630126953,148.0,40535.1328125,0.0,1947.9708251953125,1.0,280.34149169921875,283.0112609863281,292.2933349609375,294.8598327636719,293.1499938964844,293.1499938964844,280.6499938964844,36710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067487716674804,1.0,0.0,0.0,3.623929738998413,3.6239535808563232,8.763000209910388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.71923828125,0.0,1509.6375732421875,1895.4371337890625,0.0,3466.40673828125,0.8999663591384888,1.0,0.0,3.0,1.0,0.0
12139500,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8947846293449402,0.5071839690208435,0.4589855968952179,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8649545311927795,0.4593678414821625,0.4373890459537506,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.752623975276947,0.2981177568435669,0.211441770195961,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.7268226742744446,0.2660139203071594,0.2560789883136749,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.6548049449920654,0.1947112083435058,0.8968857526779175,284.69207763671875,284.95001220703125,299.8943786621094,289.3707275390625,298.3403625488281,297.1653747558594,284.7016906738281,1.0,0.543304443359375,0.3715190887451172,0.6499999761581421,1.0,1.0,-2.7142319679260254,1.1693261861801147,1.544905662536621,0.5577033162117004,0.8850052356719971,0.8850052356719971,0.0,168.90567016601562,148.0,39583.49609375,0.0,1917.9212646484373,1.0,280.59765625,283.1964416503906,292.274658203125,294.7298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36584.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960862159729004,1.0,0.0,0.0,3.6132774353027344,3.613301277160645,8.711559189578111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.20849609375,0.0,1497.025390625,1895.4371337890625,0.0,3367.0751953125,0.8975436687469482,1.0,0.0,3.0,1.0,0.0
12139560,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.9015352129936218,0.5064964890480042,0.4581116139888763,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8726614713668823,0.460943192243576,0.4385727941989898,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.7586504220962524,0.2986608445644378,0.2115987092256546,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7322737574577332,0.2664617002010345,0.2561968863010406,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.6596950888633728,0.1946718692779541,0.8952009081840515,284.7477111816406,284.95001220703125,299.9032897949219,289.3728332519531,298.3484802246094,297.1729431152344,284.7496643066406,1.0,0.5395382642745972,0.3708751499652862,0.6499999761581421,1.0,1.0,-2.7129058837890625,1.1687253713607788,1.544180393218994,0.557285487651825,0.884256899356842,0.884256899356842,0.0,163.24566650390625,136.0,39451.15234375,0.0,1889.6954345703125,1.0,280.64178466796875,283.2533569335937,292.3075866699219,294.8006591796875,293.1499938964844,293.1499938964844,280.95001220703125,36472.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908718228340149,1.0,0.0,0.0,3.6054859161376953,3.6055097579956055,8.674030027577828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3330078125,0.0,1487.697265625,1895.4371337890625,0.0,3318.360107421875,0.8956892490386963,1.0,0.0,3.0,1.0,0.0
12139620,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9188895225524902,0.5055437684059143,0.4566816091537475,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8910757303237915,0.4645054340362549,0.4413104951381683,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7734217047691345,0.30014768242836,0.21218803524971,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7455157041549683,0.2677667140960693,0.2568228840827942,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6721198558807373,0.1950500756502151,0.8939616084098816,284.94927978515625,284.95001220703125,299.92108154296875,289.3761291503906,298.3663635253906,297.1907043457031,284.951416015625,1.0,0.5320473313331604,0.3695873022079468,0.6499999761581421,1.0,1.0,-2.7144432067871094,1.169475793838501,1.5449674129486084,0.5574830770492554,0.8858774304389954,0.8858774304389954,0.0,151.28094482421875,124.0,38477.88671875,0.0,1836.69384765625,1.0,280.94146728515625,283.4941711425781,292.32379150390625,294.7555847167969,293.1499938964844,293.1499938964844,281.25,36192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.597473621368408,3.59749722480774,8.635520885036385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.6650390625,0.0,1476.9332275390625,1895.4371337890625,0.0,3195.044677734375,0.893707275390625,1.0,0.0,3.0,1.0,0.0
12139680,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9188895225524902,0.5055437684059143,0.4566816091537475,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8910757303237915,0.4645054340362549,0.4413104951381683,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7734217047691345,0.30014768242836,0.21218803524971,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7455157041549683,0.2677667140960693,0.2568228840827942,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6721198558807373,0.1950500756502151,0.8939616084098816,284.94927978515625,284.95001220703125,299.92108154296875,289.3761291503906,298.3663635253906,297.1907043457031,284.951416015625,1.0,0.5320473313331604,0.3695873022079468,0.6499999761581421,1.0,1.0,-2.7144432067871094,1.169475793838501,1.5449674129486084,0.5574830770492554,0.8858774304389954,0.8858774304389954,0.0,151.28094482421875,124.0,38477.88671875,0.0,1836.69384765625,1.0,280.94146728515625,283.4941711425781,292.32379150390625,294.7555847167969,293.1499938964844,293.1499938964844,281.25,36192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.597473621368408,3.59749722480774,8.635520885036385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.6650390625,0.0,1476.9332275390625,1895.4371337890625,0.0,3195.044677734375,0.893707275390625,1.0,0.0,3.0,1.0,0.0
12139740,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.941538631916046,0.5050683617591858,0.4556833207607269,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9140676856040956,0.4684906303882599,0.4444611370563507,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7919104695320129,0.3020434081554413,0.2130731642246246,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7623608112335205,0.2694742381572723,0.2578481435775757,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6880528926849365,0.1958702057600021,0.8948280215263367,285.1503295898437,284.95001220703125,299.9388732910156,289.3782958984375,298.3855285644531,297.21051025390625,285.15240478515625,1.0,0.5247594118118286,0.3682994544506073,0.6499999761581421,1.0,1.0,-2.720362901687622,1.1722712516784668,1.5480916500091553,0.5587420463562012,0.8901799917221069,0.8901799917221069,0.0,138.90109252929688,112.0,37577.7109375,0.0,1788.279541015625,1.0,281.2411499023437,283.7319030761719,292.33477783203125,294.7122802734375,293.1499938964844,293.1499938964844,281.54998779296875,35893.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662576079368591,1.0,0.0,0.0,3.600680351257324,3.600703954696656,8.650922609376721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.7109375,0.0,1478.199462890625,1895.4371337890625,0.0,3087.703125,0.894208550453186,1.0,0.0,3.0,1.0,0.0
12139800,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.941538631916046,0.5050683617591858,0.4556833207607269,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9140676856040956,0.4684906303882599,0.4444611370563507,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7919104695320129,0.3020434081554413,0.2130731642246246,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7623608112335205,0.2694742381572723,0.2578481435775757,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6880528926849365,0.1958702057600021,0.8948280215263367,285.1503295898437,284.95001220703125,299.9388732910156,289.3782958984375,298.3855285644531,297.21051025390625,285.15240478515625,1.0,0.5247594118118286,0.3682994544506073,0.6499999761581421,1.0,1.0,-2.720362901687622,1.1722712516784668,1.5480916500091553,0.5587420463562012,0.8901799917221069,0.8901799917221069,0.0,138.90109252929688,112.0,37577.7109375,0.0,1788.279541015625,1.0,281.2411499023437,283.7319030761719,292.33477783203125,294.7122802734375,293.1499938964844,293.1499938964844,281.54998779296875,35893.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662576079368591,1.0,0.0,0.0,3.600680351257324,3.600703954696656,8.650922609376721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.7109375,0.0,1478.199462890625,1895.4371337890625,0.0,3087.703125,0.894208550453186,1.0,0.0,3.0,1.0,0.0
12139860,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.9672289490699768,0.5050075054168701,0.4550515413284302,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9442394375801086,0.4728102087974548,0.4479285776615143,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8140531182289124,0.304263174533844,0.2141859382390976,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7836014628410339,0.2714795768260956,0.2591620981693268,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7076038122177124,0.1970043331384658,0.8971647620201111,285.355224609375,284.95001220703125,299.9566650390625,289.3793640136719,298.4053039550781,297.23114013671875,285.357421875,1.0,0.5177283883094788,0.3664572536945343,0.6499999761581421,1.0,1.0,-2.729491949081421,1.1765660047531128,1.5529258251190186,0.5607679486274719,0.8972421884536743,0.8972421884536743,0.0,126.38591766357422,100.0,36831.90234375,0.0,1743.790283203125,1.0,281.5412292480469,283.9725646972656,292.3426208496094,294.6728515625,293.1499938964844,293.1499938964844,281.8500061035156,35588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560431003570557,1.0,0.0,0.0,3.615231275558472,3.6152548789978014,8.720983828425233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.69482421875,0.0,1491.78271484375,1895.4371337890625,0.0,2991.900634765625,0.8972429633140564,1.0,0.0,3.0,1.0,0.0
12139920,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.9672289490699768,0.5050075054168701,0.4550515413284302,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9442394375801086,0.4728102087974548,0.4479285776615143,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8140531182289124,0.304263174533844,0.2141859382390976,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547058105469,0.7836014628410339,0.2714795768260956,0.2591620981693268,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.7076038122177124,0.1970043331384658,0.8971647620201111,285.355224609375,284.95001220703125,299.9566650390625,289.3793640136719,298.4053039550781,297.23114013671875,285.357421875,1.0,0.5177283883094788,0.3664572536945343,0.6499999761581421,1.0,1.0,-2.729491949081421,1.1765660047531128,1.5529258251190186,0.5607679486274719,0.8972421884536743,0.8972421884536743,0.0,126.38591766357422,100.0,36831.90234375,0.0,1743.790283203125,1.0,281.5412292480469,283.9725646972656,292.3426208496094,294.6728515625,293.1499938964844,293.1499938964844,281.8500061035156,35588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560431003570557,1.0,0.0,0.0,3.615231275558472,3.6152548789978014,8.720983828425233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.69482421875,0.0,1491.78271484375,1895.4371337890625,0.0,2991.900634765625,0.8972429633140564,1.0,0.0,3.0,1.0,0.0
12139980,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9934027194976808,0.5053451657295227,0.4547775387763977,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9772336483001708,0.4774350821971893,0.4516850411891937,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8392805457115173,0.3067801296710968,0.2155064642429351,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.8100910186767578,0.2737402021884918,0.2607207298278808,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7296450734138489,0.1983938515186309,0.9006782174110413,285.5613098144531,284.95001220703125,299.97442626953125,289.3793640136719,298.42535400390625,297.252197265625,285.563232421875,1.0,0.5109749436378479,0.3646150827407837,0.6499999761581421,1.0,1.0,-2.741356372833252,1.182139277458191,1.5592172145843506,0.5634424686431885,0.9070765376091005,0.9070765376091005,0.0,113.82093048095705,103.0,36175.30078125,0.0,1702.7952880859375,1.0,281.84136962890625,284.2130432128906,292.3494873046875,294.6396789550781,293.1499938964844,293.1499938964844,281.54998779296875,35293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84718257188797,1.0,0.0,0.0,3.640835523605346,3.6408591270446777,8.844950230013637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9677734375,0.0,1517.7264404296875,1895.4371337890625,0.0,2908.8896484375,0.902762234210968,1.0,0.0,3.0,1.0,0.0
12140040,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9934027194976808,0.5053451657295227,0.4547775387763977,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9772336483001708,0.4774350821971893,0.4516850411891937,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8392805457115173,0.3067801296710968,0.2155064642429351,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.8100910186767578,0.2737402021884918,0.2607207298278808,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7296450734138489,0.1983938515186309,0.9006782174110413,285.5613098144531,284.95001220703125,299.97442626953125,289.3793640136719,298.42535400390625,297.252197265625,285.563232421875,1.0,0.5109749436378479,0.3646150827407837,0.6499999761581421,1.0,1.0,-2.741356372833252,1.182139277458191,1.5592172145843506,0.5634424686431885,0.9070765376091005,0.9070765376091005,0.0,113.82093048095705,103.0,36175.30078125,0.0,1702.7952880859375,1.0,281.84136962890625,284.2130432128906,292.3494873046875,294.6396789550781,293.1499938964844,293.1499938964844,281.54998779296875,35293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84718257188797,1.0,0.0,0.0,3.640835523605346,3.6408591270446777,8.844950230013637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9677734375,0.0,1517.7264404296875,1895.4371337890625,0.0,2908.8896484375,0.902762234210968,1.0,0.0,3.0,1.0,0.0
12140100,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9990000128746032,0.5048231482505798,0.4532094597816467,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9868746399879456,0.4792831838130951,0.4535669684410095,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.848065972328186,0.3077017068862915,0.2162040621042251,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8186650276184082,0.2746108174324035,0.2615699768066406,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.7368962168693542,0.1989056468009948,0.9029040336608888,285.43280029296875,284.95001220703125,299.9833068847656,289.3789367675781,298.4324645996094,297.2577209472656,285.42364501953125,1.0,0.509522020816803,0.3636939823627472,0.6499999761581421,1.0,1.0,-2.746268510818481,1.1844215393066406,1.5618468523025513,0.5646826028823853,0.9090855717658995,0.9090855717658995,0.0,110.2834243774414,103.0,37025.82421875,0.0,1693.504638671875,1.0,281.59881591796875,284.0396423339844,292.44061279296875,294.8807678222656,293.1499938964844,293.1499938964844,281.54998779296875,35323.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581346273422241,1.0,0.0,0.0,3.653887271881104,3.6539113521575928,8.908479571800854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.443359375,0.0,1532.4307861328125,1895.4371337890625,0.0,3011.51171875,0.9056462049484252,1.0,0.0,3.0,1.0,0.0
12140160,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9990000128746032,0.5040098428726196,0.4485459923744201,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9907180666923524,0.4805658459663391,0.4549340605735779,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.8517042994499207,0.3081734478473663,0.2166218310594558,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.8221359252929688,0.2751026451587677,0.2621307373046875,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.739817202091217,0.1990990489721298,0.9041333198547364,285.3780212402344,284.95001220703125,299.9921569824219,289.3782653808594,298.4361572265625,297.25762939453125,285.3760986328125,1.0,0.508468747138977,0.3626387119293213,0.6499999761581421,1.0,1.0,-2.7449893951416016,1.183843016624451,1.5611463785171509,0.5642755031585693,0.9113497138023376,0.9113497138023376,0.0,108.86100006103516,106.0,37124.28515625,0.0,1684.941650390625,1.0,281.5574035644531,283.9820556640625,292.447265625,294.8725891113281,293.1499938964844,293.1499938964844,281.25,35376.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865871012210846,1.0,0.0,0.0,3.664951086044312,3.664975166320801,8.962510378296429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.115234375,0.0,1545.1795654296875,1895.4371337890625,0.0,3084.076904296875,0.9081852436065674,1.0,0.0,3.0,1.0,0.0
12140220,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.9990000128746032,0.5015420317649841,0.4449757635593414,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9937664270401,0.4821794331073761,0.4566938877105713,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.854256272315979,0.3083553314208984,0.2168890386819839,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8246181011199951,0.2753848135471344,0.2625732719898224,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7415827512741089,0.1988572627305984,0.903804898262024,285.172119140625,284.95001220703125,300.0098571777344,289.3761291503906,298.43865966796875,297.24871826171875,285.1702575683594,1.0,0.5076552629470825,0.3605281412601471,0.6499999761581421,1.0,1.0,-2.7432548999786377,1.1830804347991943,1.560174584388733,0.5636061429977417,0.9126230478286744,0.9126230478286744,0.0,107.8392333984375,109.0,38076.6953125,0.0,1677.619384765625,1.0,281.2579040527344,283.7332763671875,292.4484558105469,294.95330810546875,293.1499938964844,293.1499938964844,280.95001220703125,35569.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839598298072815,1.0,0.0,0.0,3.6816368103027344,3.6816611289978014,9.044304647432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.1953125,0.0,1565.40576171875,1895.4371337890625,0.0,3253.67822265625,0.9120476841926576,1.0,0.0,3.0,1.0,0.0
12140280,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.9990000128746032,0.5015420317649841,0.4449757635593414,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9937664270401,0.4821794331073761,0.4566938877105713,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.854256272315979,0.3083553314208984,0.2168890386819839,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8246181011199951,0.2753848135471344,0.2625732719898224,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7415827512741089,0.1988572627305984,0.903804898262024,285.172119140625,284.95001220703125,300.0098571777344,289.3761291503906,298.43865966796875,297.24871826171875,285.1702575683594,1.0,0.5076552629470825,0.3605281412601471,0.6499999761581421,1.0,1.0,-2.7432548999786377,1.1830804347991943,1.560174584388733,0.5636061429977417,0.9126230478286744,0.9126230478286744,0.0,107.8392333984375,109.0,38076.6953125,0.0,1677.619384765625,1.0,281.2579040527344,283.7332763671875,292.4484558105469,294.95330810546875,293.1499938964844,293.1499938964844,280.95001220703125,35569.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839598298072815,1.0,0.0,0.0,3.6816368103027344,3.6816611289978014,9.044304647432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.1953125,0.0,1565.40576171875,1895.4371337890625,0.0,3253.67822265625,0.9120476841926576,1.0,0.0,3.0,1.0,0.0
12140340,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.4970492124557495,0.4468562006950378,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9930626749992372,0.4830867052078247,0.4577054381370544,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8526654839515686,0.3079845607280731,0.2167256623506546,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8232030272483826,0.2750896215438843,0.262433797121048,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7396485209465027,0.198017343878746,0.900761902332306,284.9735107421875,284.95001220703125,300.0274658203125,289.3729858398437,298.4378356933594,297.23388671875,284.97174072265625,1.0,0.5080099701881409,0.3584176003932953,0.6499999761581421,1.0,1.0,-2.7427117824554443,1.1828731298446655,1.5598385334014893,0.5632267594337463,0.9113067388534546,0.9113067388534546,0.0,108.39443969726562,112.0,39102.50390625,0.0,1679.4158935546875,1.0,280.9580993652344,283.4943542480469,292.4291687011719,294.9987487792969,293.1499938964844,293.1499938964844,280.6499938964844,35803.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.689671277999878,3.6896955966949454,9.083822192224034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.05078125,0.0,1576.2659912109375,1895.4371337890625,0.0,3384.64501953125,0.9140021800994872,1.0,0.0,3.0,1.0,0.0
12140400,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.4970492124557495,0.4468562006950378,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9930626749992372,0.4830867052078247,0.4577054381370544,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8526654839515686,0.3079845607280731,0.2167256623506546,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8232030272483826,0.2750896215438843,0.262433797121048,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7396485209465027,0.198017343878746,0.900761902332306,284.9735107421875,284.95001220703125,300.0274658203125,289.3729858398437,298.4378356933594,297.23388671875,284.97174072265625,1.0,0.5080099701881409,0.3584176003932953,0.6499999761581421,1.0,1.0,-2.7427117824554443,1.1828731298446655,1.5598385334014893,0.5632267594337463,0.9113067388534546,0.9113067388534546,0.0,108.39443969726562,112.0,39102.50390625,0.0,1679.4158935546875,1.0,280.9580993652344,283.4943542480469,292.4291687011719,294.9987487792969,293.1499938964844,293.1499938964844,280.6499938964844,35803.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.689671277999878,3.6896955966949454,9.083822192224034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.05078125,0.0,1576.2659912109375,1895.4371337890625,0.0,3384.64501953125,0.9140021800994872,1.0,0.0,3.0,1.0,0.0
12140460,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9918262362480164,0.4915377795696258,0.4436713755130768,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9867373704910278,0.4835315644741058,0.4583521783351898,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8453137874603271,0.3072829842567444,0.2163831442594528,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8162521719932556,0.2744117975234985,0.2620041966438293,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7326670289039612,0.19672791659832,0.896045982837677,284.7703552246094,284.95001220703125,300.0450134277344,289.36883544921875,298.435302734375,297.2167358398437,284.76812744140625,1.0,0.5085206627845764,0.3565951883792877,0.6499999761581421,1.0,1.0,-2.732929229736328,1.1783466339111328,1.554582595825195,0.5606561303138733,0.907264769077301,0.907264769077301,0.0,111.11808013916016,115.0,39995.6640625,0.0,1677.85205078125,1.0,280.657958984375,283.25347900390625,292.4126892089844,295.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,36068.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094291925430298,1.0,0.0,0.0,3.6879472732543945,3.687971591949463,9.075335469788116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.02587890625,0.0,1576.3143310546875,1895.4371337890625,0.0,3491.305908203125,0.9137916564941406,1.0,0.0,3.0,1.0,0.0
12140520,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9918262362480164,0.4915377795696258,0.4436713755130768,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9867373704910278,0.4835315644741058,0.4583521783351898,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8453137874603271,0.3072829842567444,0.2163831442594528,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8162521719932556,0.2744117975234985,0.2620041966438293,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7326670289039612,0.19672791659832,0.896045982837677,284.7703552246094,284.95001220703125,300.0450134277344,289.36883544921875,298.435302734375,297.2167358398437,284.76812744140625,1.0,0.5085206627845764,0.3565951883792877,0.6499999761581421,1.0,1.0,-2.732929229736328,1.1783466339111328,1.554582595825195,0.5606561303138733,0.907264769077301,0.907264769077301,0.0,111.11808013916016,115.0,39995.6640625,0.0,1677.85205078125,1.0,280.657958984375,283.25347900390625,292.4126892089844,295.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,36068.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094291925430298,1.0,0.0,0.0,3.6879472732543945,3.687971591949463,9.075335469788116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.02587890625,0.0,1576.3143310546875,1895.4371337890625,0.0,3491.305908203125,0.9137916564941406,1.0,0.0,3.0,1.0,0.0
12140580,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9811636209487916,0.486429363489151,0.4392111003398895,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.978723645210266,0.4836174547672272,0.4586580991744995,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8370295763015747,0.3063589036464691,0.2158825099468231,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8079379796981812,0.2734628915786743,0.261314332485199,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.7246490120887756,0.1951591372489929,0.8899804949760437,284.5651550292969,284.95001220703125,300.0625,289.3637084960937,298.4322204589844,297.1988830566406,284.5630798339844,1.0,0.5088682174682617,0.3547727763652801,0.6499999761581421,1.0,1.0,-2.7193639278411865,1.1720668077468872,1.5472970008850098,0.5571039915084839,0.9004620313644409,0.9004620313644409,0.0,114.32644653320312,118.0,40799.95703125,0.0,1672.8385009765625,1.0,280.3578491210937,283.0142822265625,292.3985595703125,295.0744934082031,293.1499938964844,293.1499938964844,280.04998779296875,36362.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919041395187378,1.0,0.0,0.0,3.675313711166382,3.67533802986145,9.013264730128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.98779296875,0.0,1564.244384765625,1895.4371337890625,0.0,3580.309326171875,0.9111611247062684,1.0,0.0,3.0,1.0,0.0
12140640,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9811636209487916,0.486429363489151,0.4392111003398895,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.978723645210266,0.4836174547672272,0.4586580991744995,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8370295763015747,0.3063589036464691,0.2158825099468231,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.8079379796981812,0.2734628915786743,0.261314332485199,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.7246490120887756,0.1951591372489929,0.8899804949760437,284.5651550292969,284.95001220703125,300.0625,289.3637084960937,298.4322204589844,297.1988830566406,284.5630798339844,1.0,0.5088682174682617,0.3547727763652801,0.6499999761581421,1.0,1.0,-2.7193639278411865,1.1720668077468872,1.5472970008850098,0.5571039915084839,0.9004620313644409,0.9004620313644409,0.0,114.32644653320312,118.0,40799.95703125,0.0,1672.8385009765625,1.0,280.3578491210937,283.0142822265625,292.3985595703125,295.0744934082031,293.1499938964844,293.1499938964844,280.04998779296875,36362.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919041395187378,1.0,0.0,0.0,3.675313711166382,3.67533802986145,9.013264730128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.98779296875,0.0,1564.244384765625,1895.4371337890625,0.0,3580.309326171875,0.9111611247062684,1.0,0.0,3.0,1.0,0.0
12140700,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.9756237268447876,0.4839110970497131,0.4370866119861603,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.9746191501617432,0.4835753738880157,0.458753377199173,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193115234375,0.833082914352417,0.3058581352233886,0.2156154811382293,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42010498046875,0.8037219047546387,0.2729282081127167,0.2609208524227142,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.7206839323043823,0.1943203210830688,0.8867061734199524,284.417724609375,284.95001220703125,300.0711975097656,289.3607788085937,298.4307861328125,297.1902160644531,284.40777587890625,1.0,0.5089971423149109,0.3538615703582763,0.6499999761581421,1.0,1.0,-2.7121973037719727,1.1687523126602173,1.5434449911117554,0.5552098155021667,0.8954922556877136,0.8954922556877136,0.0,115.9249267578125,118.0,41573.74609375,0.0,1669.800048828125,1.0,280.1007995605469,282.83087158203125,292.41668701171875,295.1902160644531,293.1499938964844,293.1499938964844,280.04998779296875,36533.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256771802902222,1.0,0.0,0.0,3.664775848388672,3.664799928665161,8.961652611105819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.97900390625,0.0,1553.6771240234375,1895.4371337890625,0.0,3641.455810546875,0.9088850021362304,1.0,0.0,3.0,1.0,0.0
12140760,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.9695783853530884,0.4813316464424133,0.434830367565155,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621520996094,0.9701363444328308,0.4834395945072174,0.4587072134017944,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36260986328125,0.8289735317230225,0.3053019046783447,0.2152827084064483,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627624511719,0.7992751002311707,0.2723306119441986,0.2604419887065887,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36334228515625,0.716473400592804,0.1934280842542648,0.8831202387809753,284.3623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.4290771484375,297.1810913085937,284.3604431152344,1.0,0.5090691447257996,0.3531124293804168,0.6499999761581421,1.0,1.0,-2.704146385192871,1.1650251150131226,1.5391212701797483,0.5531004071235657,0.8909745216369629,0.8909745216369629,0.0,117.60999298095705,121.0,41537.8359375,0.0,1665.8868408203125,1.0,280.0577697753906,282.77996826171875,292.3869323730469,295.1082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36683.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927480936050415,1.0,0.0,0.0,3.650769710540772,3.6507937908172607,8.893284189070982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.41943359375,0.0,1539.1422119140625,1895.4371337890625,0.0,3658.030029296875,0.9058942794799804,1.0,0.0,3.0,1.0,0.0
