time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9608694314956664,0.4784512519836426,0.4317132532596588,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9644230604171752,0.4847238659858703,0.4595318138599396,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.8238071799278259,0.3054502010345459,0.2151682674884796,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.7934746146202087,0.2720949649810791,0.2600159347057342,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.7104209065437317,0.1924014091491699,0.877824068069458,284.5364074707031,284.95001220703125,300.09716796875,289.3506164550781,298.43463134765625,297.1781921386719,284.5382080078125,1.0,0.5094634890556335,0.3516141474246979,0.6499999761581421,1.0,1.0,-2.694364786148072,1.1605465412139893,1.5338181257247925,0.5502709746360779,0.886841893196106,0.886841893196106,0.0,120.0328369140625,124.0,40388.22265625,0.0,1662.8837890625,1.0,280.3419189453125,283.0000915527344,292.2917175292969,294.8694152832031,293.1499938964844,293.1499938964844,280.6499938964844,36623.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112306833267212,1.0,0.0,0.0,3.6266627311706543,3.626686573028565,8.776221989137412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.3623046875,0.0,1511.9931640625,1895.4371337890625,0.0,3508.021728515625,0.900505006313324,1.0,0.0,3.0,1.0,0.0
12140880,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9608694314956664,0.4784512519836426,0.4317132532596588,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9644230604171752,0.4847238659858703,0.4595318138599396,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.8238071799278259,0.3054502010345459,0.2151682674884796,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.7934746146202087,0.2720949649810791,0.2600159347057342,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.7104209065437317,0.1924014091491699,0.877824068069458,284.5364074707031,284.95001220703125,300.09716796875,289.3506164550781,298.43463134765625,297.1781921386719,284.5382080078125,1.0,0.5094634890556335,0.3516141474246979,0.6499999761581421,1.0,1.0,-2.694364786148072,1.1605465412139893,1.5338181257247925,0.5502709746360779,0.886841893196106,0.886841893196106,0.0,120.0328369140625,124.0,40388.22265625,0.0,1662.8837890625,1.0,280.3419189453125,283.0000915527344,292.2917175292969,294.8694152832031,293.1499938964844,293.1499938964844,280.6499938964844,36623.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112306833267212,1.0,0.0,0.0,3.6266627311706543,3.626686573028565,8.776221989137412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.3623046875,0.0,1511.9931640625,1895.4371337890625,0.0,3508.021728515625,0.900505006313324,1.0,0.0,3.0,1.0,0.0
12140940,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9567102789878844,0.4772956073284149,0.4304442405700683,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9629989862442015,0.4874382019042969,0.4618600904941559,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8223804831504822,0.3068380653858185,0.2159935086965561,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7915390729904175,0.2728875577449798,0.2606083452701568,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7078062295913696,0.1923131495714187,0.8767391443252563,284.73834228515625,284.95001220703125,300.11431884765625,289.3426818847656,298.44830322265625,297.1889343261719,284.7405700683594,1.0,0.5106819272041321,0.3501158654689789,0.6499999761581421,1.0,1.0,-2.696028470993042,1.1613988876342771,1.534629464149475,0.550270140171051,0.885652482509613,0.885652482509613,0.0,121.44817352294922,127.0,39367.26953125,0.0,1671.799560546875,1.0,280.6413269042969,283.2438659667969,292.2745361328125,294.7674865722656,293.1499938964844,293.1499938964844,280.95001220703125,36429.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941024541854858,1.0,0.0,0.0,3.6098713874816895,3.6098952293396,8.695143947079487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.93017578125,0.0,1492.15625,1895.4371337890625,0.0,3348.551513671875,0.8966325521469116,1.0,0.0,3.0,1.0,0.0
12141000,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9567102789878844,0.4772956073284149,0.4304442405700683,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9629989862442015,0.4874382019042969,0.4618600904941559,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8223804831504822,0.3068380653858185,0.2159935086965561,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7915390729904175,0.2728875577449798,0.2606083452701568,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7078062295913696,0.1923131495714187,0.8767391443252563,284.73834228515625,284.95001220703125,300.11431884765625,289.3426818847656,298.44830322265625,297.1889343261719,284.7405700683594,1.0,0.5106819272041321,0.3501158654689789,0.6499999761581421,1.0,1.0,-2.696028470993042,1.1613988876342771,1.534629464149475,0.550270140171051,0.885652482509613,0.885652482509613,0.0,121.44817352294922,127.0,39367.26953125,0.0,1671.799560546875,1.0,280.6413269042969,283.2438659667969,292.2745361328125,294.7674865722656,293.1499938964844,293.1499938964844,280.95001220703125,36429.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941024541854858,1.0,0.0,0.0,3.6098713874816895,3.6098952293396,8.695143947079487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.93017578125,0.0,1492.15625,1895.4371337890625,0.0,3348.551513671875,0.8966325521469116,1.0,0.0,3.0,1.0,0.0
12141060,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.953912317752838,0.4768903255462646,0.4299830794334411,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9628788828849792,0.490866869688034,0.4649771153926849,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8221709132194519,0.3088907301425934,0.2173527777194976,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7908875942230225,0.2742723226547241,0.2618337273597717,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7065801620483398,0.1928231120109558,0.8786290287971497,284.94403076171875,284.95001220703125,300.13134765625,289.3338623046875,298.4654541015625,297.2054748535156,284.9463195800781,1.0,0.5127324461936951,0.3485562205314636,0.6499999761581421,1.0,1.0,-2.7045912742614746,1.1654609441757202,1.5391303300857544,0.5519919395446777,0.8872323632240295,0.8872323632240295,0.0,122.78960418701172,130.0,38449.13671875,0.0,1690.43017578125,1.0,280.9414978027344,283.48846435546875,292.2789001464844,294.71002197265625,293.1499938964844,293.1499938964844,281.25,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802577257156372,1.0,0.0,0.0,3.6026699542999268,3.602693557739258,8.660485377731675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.82470703125,0.0,1482.41162109375,1895.4371337890625,0.0,3218.99560546875,0.8948493599891663,1.0,0.0,3.0,1.0,0.0
12141120,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.953912317752838,0.4768903255462646,0.4299830794334411,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9628788828849792,0.490866869688034,0.4649771153926849,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8221709132194519,0.3088907301425934,0.2173527777194976,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7908875942230225,0.2742723226547241,0.2618337273597717,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7065801620483398,0.1928231120109558,0.8786290287971497,284.94403076171875,284.95001220703125,300.13134765625,289.3338623046875,298.4654541015625,297.2054748535156,284.9463195800781,1.0,0.5127324461936951,0.3485562205314636,0.6499999761581421,1.0,1.0,-2.7045912742614746,1.1654609441757202,1.5391303300857544,0.5519919395446777,0.8872323632240295,0.8872323632240295,0.0,122.78960418701172,130.0,38449.13671875,0.0,1690.43017578125,1.0,280.9414978027344,283.48846435546875,292.2789001464844,294.71002197265625,293.1499938964844,293.1499938964844,281.25,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802577257156372,1.0,0.0,0.0,3.6026699542999268,3.602693557739258,8.660485377731675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.82470703125,0.0,1482.41162109375,1895.4371337890625,0.0,3218.99560546875,0.8948493599891663,1.0,0.0,3.0,1.0,0.0
12141180,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9512748122215272,0.4769378304481506,0.4299723505973816,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9628969430923462,0.4947156310081482,0.4685414731502533,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8221995830535889,0.3113510012626648,0.219031423330307,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7905002236366272,0.2760239839553833,0.2634499967098236,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.7057729959487915,0.1937136501073837,0.8824431300163269,285.14910888671875,284.95001220703125,300.14825439453125,289.3241577148437,298.4839782714844,297.2242736816406,285.1515808105469,1.0,0.5154783129692078,0.3469966053962707,0.6499999761581421,1.0,1.0,-2.717401027679444,1.17149817943573,1.5459028482437134,0.5547736287117004,0.8915432095527649,0.8915432095527649,0.0,124.37445831298828,133.0,37619.5390625,0.0,1716.5443115234375,1.0,281.2412109375,283.7302551269531,292.2817687988281,294.661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35882.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690444231033325,1.0,0.0,0.0,3.606267690658569,3.606291294097901,8.677791356603848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.94287109375,0.0,1484.188232421875,1895.4371337890625,0.0,3113.846435546875,0.8954480886459351,1.0,0.0,3.0,1.0,0.0
12141240,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9512748122215272,0.4769378304481506,0.4299723505973816,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9628969430923462,0.4947156310081482,0.4685414731502533,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8221995830535889,0.3113510012626648,0.219031423330307,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7905002236366272,0.2760239839553833,0.2634499967098236,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.7057729959487915,0.1937136501073837,0.8824431300163269,285.14910888671875,284.95001220703125,300.14825439453125,289.3241577148437,298.4839782714844,297.2242736816406,285.1515808105469,1.0,0.5154783129692078,0.3469966053962707,0.6499999761581421,1.0,1.0,-2.717401027679444,1.17149817943573,1.5459028482437134,0.5547736287117004,0.8915432095527649,0.8915432095527649,0.0,124.37445831298828,133.0,37619.5390625,0.0,1716.5443115234375,1.0,281.2412109375,283.7302551269531,292.2817687988281,294.661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35882.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690444231033325,1.0,0.0,0.0,3.606267690658569,3.606291294097901,8.677791356603848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.94287109375,0.0,1484.188232421875,1895.4371337890625,0.0,3113.846435546875,0.8954480886459351,1.0,0.0,3.0,1.0,0.0
12141300,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.9497684240341188,0.4770897030830383,0.4300411343574524,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.962731957435608,0.4967504739761352,0.4704053401947021,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.8221124410629272,0.3126911222934723,0.2199380099773407,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.7902055978775024,0.2769952714443207,0.2643429338932037,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.7053251266479492,0.1942563354969024,0.8847996592521667,285.30206298828125,284.95001220703125,300.1566467285156,289.3190002441406,298.4933776855469,297.2338562011719,285.3125,1.0,0.5170571208000183,0.3462167978286743,0.6499999761581421,1.0,1.0,-2.7247164249420166,1.1749390363693235,1.549777269363403,0.556396484375,0.8953638076782227,0.8953638076782227,0.0,125.3117904663086,133.0,36943.0859375,0.0,1731.7069091796875,1.0,281.4974365234375,283.9217529296875,292.2561340332031,294.5439453125,293.1499938964844,293.1499938964844,281.54998779296875,35716.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617580533027649,1.0,0.0,0.0,3.6121280193328857,3.612151622772217,8.706018661541748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.26611328125,0.0,1489.3424072265625,1895.4371337890625,0.0,3045.494384765625,0.8966776132583618,1.0,0.0,3.0,1.0,0.0
12141360,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.9486044645309448,0.4773868918418884,0.4303240478038788,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362060546875,0.9628427624702454,0.4989030659198761,0.4724363386631012,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.8222697973251343,0.314139187335968,0.2209489345550537,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.7901585698127747,0.2780569493770599,0.2653490900993347,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.7051275372505188,0.1948834210634231,0.8876150250434875,285.36187744140625,284.95001220703125,300.1650085449219,289.3136291503906,298.503173828125,297.24420166015625,285.3639831542969,1.0,0.518783450126648,0.3451791405677795,0.6499999761581421,1.0,1.0,-2.733302593231201,1.1789721250534058,1.5543304681777954,0.5583295226097107,0.8987548351287842,0.8987548351287842,0.0,126.22425079345705,136.0,36978.51953125,0.0,1748.7227783203125,1.0,281.5417785644531,283.97906494140625,292.2816162109375,294.6211242675781,293.1499938964844,293.1499938964844,281.8500061035156,35577.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598691821098328,1.0,0.0,0.0,3.621217966079712,3.621241807937622,8.749890980652708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.73486328125,0.0,1498.246826171875,1895.4371337890625,0.0,3027.77783203125,0.8985735177993774,1.0,0.0,3.0,1.0,0.0
12141420,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.945983350276947,0.4781811833381653,0.4310125112533569,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.9627774953842164,0.5033734440803528,0.4766216874122619,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.822414219379425,0.3172057867050171,0.2230759859085083,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7898868322372437,0.280318945646286,0.2674844861030578,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7046306729316711,0.1962720900774002,0.8938655853271484,285.5706481933594,284.95001220703125,300.1815795898437,289.3022766113281,298.52264404296875,297.2645568847656,285.5727233886719,1.0,0.522544801235199,0.34310382604599,0.6499999761581421,1.0,1.0,-2.751791000366211,1.1876450777053833,1.564145803451538,0.5625447034835815,0.90873122215271,0.90873122215271,0.0,128.2850799560547,139.0,36381.26953125,0.0,1786.138671875,1.0,281.8414611816406,284.22235107421875,292.2785339355469,294.5820617675781,293.1499938964844,293.1499938964844,281.54998779296875,35284.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523026704788208,1.0,0.0,0.0,3.6471667289733887,3.647190570831299,8.875738899405405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.19580078125,0.0,1524.6673583984375,1895.4371337890625,0.0,2956.842529296875,0.9041733145713806,1.0,0.0,3.0,1.0,0.0
12141480,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.945983350276947,0.4781811833381653,0.4310125112533569,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.9627774953842164,0.5033734440803528,0.4766216874122619,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.822414219379425,0.3172057867050171,0.2230759859085083,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7898868322372437,0.280318945646286,0.2674844861030578,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7046306729316711,0.1962720900774002,0.8938655853271484,285.5706481933594,284.95001220703125,300.1815795898437,289.3022766113281,298.52264404296875,297.2645568847656,285.5727233886719,1.0,0.522544801235199,0.34310382604599,0.6499999761581421,1.0,1.0,-2.751791000366211,1.1876450777053833,1.564145803451538,0.5625447034835815,0.90873122215271,0.90873122215271,0.0,128.2850799560547,139.0,36381.26953125,0.0,1786.138671875,1.0,281.8414611816406,284.22235107421875,292.2785339355469,294.5820617675781,293.1499938964844,293.1499938964844,281.54998779296875,35284.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523026704788208,1.0,0.0,0.0,3.6471667289733887,3.647190570831299,8.875738899405405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.19580078125,0.0,1524.6673583984375,1895.4371337890625,0.0,2956.842529296875,0.9041733145713806,1.0,0.0,3.0,1.0,0.0
12141540,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9396255612373352,0.4768444299697876,0.4305731654167175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.9595237970352172,0.5062682628631592,0.4799686372280121,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8200649619102478,0.3191254734992981,0.2247814089059829,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7870627641677856,0.2816603183746338,0.2691804766654968,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.7018172740936279,0.1969751864671707,0.8987373113632202,285.3934631347656,284.95001220703125,300.197998046875,289.2901306152344,298.5322265625,297.2681884765625,285.39178466796875,1.0,0.5263120532035828,0.3410285115242004,0.6499999761581421,1.0,1.0,-2.765239953994751,1.1939351558685305,1.5713047981262207,0.5657067894935608,0.913232922554016,0.913232922554016,0.0,131.4593048095703,142.0,37420.734375,0.0,1821.529541015625,1.0,281.5578918457031,283.9972229003906,292.3638916015625,294.8069152832031,293.1499938964844,293.1499938964844,281.25,35361.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720211386680603,1.0,0.0,0.0,3.67175555229187,3.67177963256836,8.995820621748862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.099609375,0.0,1552.70166015625,1895.4371337890625,0.0,3141.769287109375,0.9097008109092712,1.0,0.0,3.0,1.0,0.0
12141600,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9396255612373352,0.4768444299697876,0.4305731654167175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.9595237970352172,0.5062682628631592,0.4799686372280121,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8200649619102478,0.3191254734992981,0.2247814089059829,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7870627641677856,0.2816603183746338,0.2691804766654968,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.7018172740936279,0.1969751864671707,0.8987373113632202,285.3934631347656,284.95001220703125,300.197998046875,289.2901306152344,298.5322265625,297.2681884765625,285.39178466796875,1.0,0.5263120532035828,0.3410285115242004,0.6499999761581421,1.0,1.0,-2.765239953994751,1.1939351558685305,1.5713047981262207,0.5657067894935608,0.913232922554016,0.913232922554016,0.0,131.4593048095703,142.0,37420.734375,0.0,1821.529541015625,1.0,281.5578918457031,283.9972229003906,292.3638916015625,294.8069152832031,293.1499938964844,293.1499938964844,281.25,35361.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720211386680603,1.0,0.0,0.0,3.67175555229187,3.67177963256836,8.995820621748862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.099609375,0.0,1552.70166015625,1895.4371337890625,0.0,3141.769287109375,0.9097008109092712,1.0,0.0,3.0,1.0,0.0
12141660,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9283090233802797,0.473743200302124,0.4282684922218323,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.951875627040863,0.5075921416282654,0.4816831052303314,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.814271867275238,0.3198383450508117,0.2255765497684478,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7807376384735107,0.2819059491157532,0.2698079645633697,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.6955634951591492,0.1967122852802276,0.899359941482544,285.1858215332031,284.95001220703125,300.2142333984375,289.2772216796875,298.53289794921875,297.2569580078125,285.1837463378906,1.0,0.5293392539024353,0.3387196660041809,0.6499999761581421,1.0,1.0,-2.7669973373413086,1.1947786808013916,1.572218656539917,0.5660028457641602,0.9146862626075744,0.9146862626075744,0.0,135.86378479003906,145.0,38335.8828125,0.0,1844.994873046875,1.0,281.2581481933594,283.7456359863281,292.3535461425781,294.8773193359375,293.1499938964844,293.1499938964844,280.95001220703125,35552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910317420959473,1.0,0.0,0.0,3.689101457595825,3.6891257762908936,9.081016969503252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.6484375,0.0,1573.7252197265625,1895.4371337890625,0.0,3319.855224609375,0.9137084484100342,1.0,0.0,3.0,1.0,0.0
12141720,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9283090233802797,0.473743200302124,0.4282684922218323,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.951875627040863,0.5075921416282654,0.4816831052303314,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.814271867275238,0.3198383450508117,0.2255765497684478,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.7807376384735107,0.2819059491157532,0.2698079645633697,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.6955634951591492,0.1967122852802276,0.899359941482544,285.1858215332031,284.95001220703125,300.2142333984375,289.2772216796875,298.53289794921875,297.2569580078125,285.1837463378906,1.0,0.5293392539024353,0.3387196660041809,0.6499999761581421,1.0,1.0,-2.7669973373413086,1.1947786808013916,1.572218656539917,0.5660028457641602,0.9146862626075744,0.9146862626075744,0.0,135.86378479003906,145.0,38335.8828125,0.0,1844.994873046875,1.0,281.2581481933594,283.7456359863281,292.3535461425781,294.8773193359375,293.1499938964844,293.1499938964844,280.95001220703125,35552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910317420959473,1.0,0.0,0.0,3.689101457595825,3.6891257762908936,9.081016969503252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.6484375,0.0,1573.7252197265625,1895.4371337890625,0.0,3319.855224609375,0.9137084484100342,1.0,0.0,3.0,1.0,0.0
12141780,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9160887002944946,0.4699504971504211,0.4251865446567535,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9429864287376404,0.5081595778465271,0.4825478494167328,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8074755072593689,0.3199710845947265,0.2258885949850082,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7735689878463745,0.2815197110176086,0.2697601318359375,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6882432103157043,0.195830687880516,0.8969106674194336,284.9785461425781,284.95001220703125,300.2302551269531,289.2635192871094,298.5301818847656,297.2403259277344,284.9765014648437,1.0,0.5315711498260498,0.3364108502864837,0.6499999761581421,1.0,1.0,-2.761711597442627,1.1923441886901855,1.5693674087524414,0.5645581483840942,0.9133737683296204,0.9133737683296204,0.0,140.43455505371094,148.0,39252.46484375,0.0,1858.3851318359373,1.0,280.9578857421875,283.49871826171875,292.320068359375,294.9027099609375,293.1499938964844,293.1499938964844,280.6499938964844,35791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051041007041932,1.0,0.0,0.0,3.6975796222686768,3.697603940963745,9.12280370357621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.8466796875,0.0,1585.172607421875,1895.4371337890625,0.0,3451.11376953125,0.915765941143036,1.0,0.0,3.0,1.0,0.0
12141840,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9160887002944946,0.4699504971504211,0.4251865446567535,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9429864287376404,0.5081595778465271,0.4825478494167328,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8074755072593689,0.3199710845947265,0.2258885949850082,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7735689878463745,0.2815197110176086,0.2697601318359375,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6882432103157043,0.195830687880516,0.8969106674194336,284.9785461425781,284.95001220703125,300.2302551269531,289.2635192871094,298.5301818847656,297.2403259277344,284.9765014648437,1.0,0.5315711498260498,0.3364108502864837,0.6499999761581421,1.0,1.0,-2.761711597442627,1.1923441886901855,1.5693674087524414,0.5645581483840942,0.9133737683296204,0.9133737683296204,0.0,140.43455505371094,148.0,39252.46484375,0.0,1858.3851318359373,1.0,280.9578857421875,283.49871826171875,292.320068359375,294.9027099609375,293.1499938964844,293.1499938964844,280.6499938964844,35791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051041007041932,1.0,0.0,0.0,3.6975796222686768,3.697603940963745,9.12280370357621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.8466796875,0.0,1585.172607421875,1895.4371337890625,0.0,3451.11376953125,0.915765941143036,1.0,0.0,3.0,1.0,0.0
12141900,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9104523062705994,0.4679468870162964,0.4235654175281524,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9387019872665404,0.5082976818084717,0.4828471541404724,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.8041359782218933,0.3199360072612762,0.2259717881679535,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7701473236083984,0.281191349029541,0.269599586725235,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.6846494674682617,0.1952512264251709,0.8949949145317078,284.82940673828125,284.95001220703125,300.2381896972656,289.25640869140625,298.5284729003906,297.2315979003906,284.819580078125,1.0,0.5324419140815735,0.335256427526474,0.6499999761581421,1.0,1.0,-2.7577290534973145,1.1905038356781006,1.5672253370285034,0.563502848148346,0.9111304879188538,0.9111304879188538,0.0,142.59523010253906,148.0,40108.83203125,0.0,1862.405029296875,1.0,280.7001342773437,283.3111267089844,292.3299255371094,295.013671875,293.1499938964844,293.1499938964844,280.6499938964844,35935.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132815599441528,1.0,0.0,0.0,3.698329210281372,3.69835352897644,9.126503073275672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.11865234375,0.0,1587.1165771484375,1895.4371337890625,0.0,3527.0322265625,0.9159955978393556,1.0,0.0,3.0,1.0,0.0
12141960,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.9049281477928162,0.4658374190330505,0.421762615442276,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9342671632766724,0.5083118677139282,0.4829683601856231,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.8006830215454102,0.3198162913322449,0.2259626388549804,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7666489481925964,0.2807659208774566,0.2693131268024444,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.6809418201446533,0.1945784538984298,0.8925510048866272,284.7722473144531,284.95001220703125,300.2460632324219,289.2491455078125,298.5262756347656,297.2220764160156,284.77020263671875,1.0,0.5331479907035828,0.3343343436717987,0.6499999761581421,1.0,1.0,-2.7524173259735107,1.1880429983139038,1.5643744468688965,0.5621276497840881,0.9093292355537416,0.9093292355537416,0.0,144.761474609375,151.0,40134.609375,0.0,1864.386474609375,1.0,280.6575012207031,283.2560729980469,292.29217529296875,294.9275817871094,293.1499938964844,293.1499938964844,280.3500061035156,36060.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162570834159852,1.0,0.0,0.0,3.6961474418640137,3.696171998977661,9.115738635046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.8916015625,0.0,1585.576416015625,1895.4371337890625,0.0,3554.577392578125,0.9156236052513124,1.0,0.0,3.0,1.0,0.0
12142020,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.8951257467269897,0.4615084528923034,0.4181134104728699,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.9260425567626952,0.5081448554992676,0.4830587804317474,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7943185567855835,0.3194743394851684,0.2258839160203933,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7601795196533203,0.2797673344612121,0.26860111951828,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.6739326119422913,0.1930879056453704,0.8869525194168091,284.5672302246094,284.95001220703125,300.2616577148437,289.2340393066406,298.5219116210937,297.20330810546875,284.5651550292969,1.0,0.5342197418212891,0.3324901461601257,0.6499999761581421,1.0,1.0,-2.740463972091675,1.182502031326294,1.5579619407653809,0.5590476393699646,0.902555525302887,0.902555525302887,0.0,148.79971313476562,154.0,40942.33203125,0.0,1864.8907470703125,1.0,280.3577575683594,283.01727294921875,292.26885986328125,294.953857421875,293.1499938964844,293.1499938964844,280.04998779296875,36352.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258312582969666,1.0,0.0,0.0,3.683876037597656,3.683900594711304,9.05531010175764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2080078125,0.0,1573.850341796875,1895.4371337890625,0.0,3642.872314453125,0.913070797920227,1.0,0.0,3.0,1.0,0.0
12142080,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.8951257467269897,0.4615084528923034,0.4181134104728699,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670166015625,0.9260425567626952,0.5081448554992676,0.4830587804317474,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7943185567855835,0.3194743394851684,0.2258839160203933,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.7601795196533203,0.2797673344612121,0.26860111951828,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.6739326119422913,0.1930879056453704,0.8869525194168091,284.5672302246094,284.95001220703125,300.2616577148437,289.2340393066406,298.5219116210937,297.20330810546875,284.5651550292969,1.0,0.5342197418212891,0.3324901461601257,0.6499999761581421,1.0,1.0,-2.740463972091675,1.182502031326294,1.5579619407653809,0.5590476393699646,0.902555525302887,0.902555525302887,0.0,148.79971313476562,154.0,40942.33203125,0.0,1864.8907470703125,1.0,280.3577575683594,283.01727294921875,292.26885986328125,294.953857421875,293.1499938964844,293.1499938964844,280.04998779296875,36352.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258312582969666,1.0,0.0,0.0,3.683876037597656,3.683900594711304,9.05531010175764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.2080078125,0.0,1573.850341796875,1895.4371337890625,0.0,3642.872314453125,0.913070797920227,1.0,0.0,3.0,1.0,0.0
12142140,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.8859398365020752,0.4570271670818329,0.4143135249614715,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.918423354625702,0.5077213048934937,0.4828915596008301,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.7884148955345154,0.3190077245235443,0.2257052809000015,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7541741728782654,0.2785963714122772,0.2677062153816223,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.6672956943511963,0.1914412230253219,0.8805432319641113,284.3641967773437,284.95001220703125,300.27703857421875,289.2182312011719,298.5174560546875,297.18475341796875,284.3622436523437,1.0,0.5349151492118835,0.3306459486484527,0.6499999761581421,1.0,1.0,-2.726705312728882,1.1761155128479004,1.550589919090271,0.5555468797683716,0.8930867910385132,0.8930867910385132,0.0,152.57626342773438,157.0,41684.23828125,0.0,1861.3819580078125,1.0,280.05792236328125,282.7831115722656,292.248291015625,294.97930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36671.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344750046730042,1.0,0.0,0.0,3.6597604751586914,3.6597845554351807,8.937140592024662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.59228515625,0.0,1549.095703125,1895.4371337890625,0.0,3722.08984375,0.90789395570755,1.0,0.0,3.0,1.0,0.0
12142200,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.8859398365020752,0.4570271670818329,0.4143135249614715,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.918423354625702,0.5077213048934937,0.4828915596008301,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.7884148955345154,0.3190077245235443,0.2257052809000015,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7541741728782654,0.2785963714122772,0.2677062153816223,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.6672956943511963,0.1914412230253219,0.8805432319641113,284.3641967773437,284.95001220703125,300.27703857421875,289.2182312011719,298.5174560546875,297.18475341796875,284.3622436523437,1.0,0.5349151492118835,0.3306459486484527,0.6499999761581421,1.0,1.0,-2.726705312728882,1.1761155128479004,1.550589919090271,0.5555468797683716,0.8930867910385132,0.8930867910385132,0.0,152.57626342773438,157.0,41684.23828125,0.0,1861.3819580078125,1.0,280.05792236328125,282.7831115722656,292.248291015625,294.97930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36671.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344750046730042,1.0,0.0,0.0,3.6597604751586914,3.6597845554351807,8.937140592024662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.59228515625,0.0,1549.095703125,1895.4371337890625,0.0,3722.08984375,0.90789395570755,1.0,0.0,3.0,1.0,0.0
12142260,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.8796958923339844,0.4546426236629486,0.4116787612438202,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.91387677192688,0.508837878704071,0.483548104763031,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7849366664886475,0.3197879791259765,0.2260317057371139,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.7503046989440918,0.2783530950546264,0.2672756016254425,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.662703275680542,0.1904948651790619,0.8756684064865112,284.5370178222656,284.95001220703125,300.29217529296875,289.2018127441406,298.5223388671875,297.1822204589844,284.5387268066406,1.0,0.5356631875038147,0.3291129171848297,0.6499999761581421,1.0,1.0,-2.718332290649414,1.172258973121643,1.546073317527771,0.5532529950141907,0.88895583152771,0.88895583152771,0.0,155.29920959472656,160.0,40527.69921875,0.0,1861.2227783203125,1.0,280.3420104980469,283.0025939941406,292.1444702148437,294.7312927246094,293.1499938964844,293.1499938964844,280.6499938964844,36615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185727834701538,1.0,0.0,0.0,3.63597583770752,3.635999917984009,8.821354526844516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14111328125,0.0,1522.2060546875,1895.4371337890625,0.0,3575.9814453125,0.902578353881836,1.0,0.0,3.0,1.0,0.0
12142320,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.8796958923339844,0.4546426236629486,0.4116787612438202,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.91387677192688,0.508837878704071,0.483548104763031,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7849366664886475,0.3197879791259765,0.2260317057371139,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.7503046989440918,0.2783530950546264,0.2672756016254425,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.662703275680542,0.1904948651790619,0.8756684064865112,284.5370178222656,284.95001220703125,300.29217529296875,289.2018127441406,298.5223388671875,297.1822204589844,284.5387268066406,1.0,0.5356631875038147,0.3291129171848297,0.6499999761581421,1.0,1.0,-2.718332290649414,1.172258973121643,1.546073317527771,0.5532529950141907,0.88895583152771,0.88895583152771,0.0,155.29920959472656,160.0,40527.69921875,0.0,1861.2227783203125,1.0,280.3420104980469,283.0025939941406,292.1444702148437,294.7312927246094,293.1499938964844,293.1499938964844,280.6499938964844,36615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185727834701538,1.0,0.0,0.0,3.63597583770752,3.635999917984009,8.821354526844516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14111328125,0.0,1522.2060546875,1895.4371337890625,0.0,3575.9814453125,0.902578353881836,1.0,0.0,3.0,1.0,0.0
12142380,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8769475221633911,0.4539250433444977,0.4108140170574188,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9130000472068788,0.5114334225654602,0.48576220870018,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7845346331596375,0.3218121230602264,0.2273041754961013,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7491419911384583,0.2791572213172912,0.2678816616535187,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.6608900427818298,0.1904735416173935,0.8749263882637024,284.7376403808594,284.95001220703125,300.3070373535156,289.18475341796875,298.5356750488281,297.1941223144531,284.7397766113281,1.0,0.53713059425354,0.3275798857212066,0.6499999761581421,1.0,1.0,-2.72131085395813,1.173679232597351,1.5476317405700684,0.5538100600242615,0.8877503871917725,0.8877503871917725,0.0,156.93280029296875,163.0,39497.09765625,0.0,1873.3621826171875,1.0,280.6413879394531,283.24578857421875,292.11785888671875,294.61932373046875,293.1499938964844,293.1499938964844,280.95001220703125,36425.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017031788825988,1.0,0.0,0.0,3.619361400604248,3.619385242462158,8.740920520722284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.16845703125,0.0,1502.50146484375,1895.4371337890625,0.0,3419.455322265625,0.8987475037574768,1.0,0.0,3.0,1.0,0.0
12142440,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8769475221633911,0.4539250433444977,0.4108140170574188,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9130000472068788,0.5114334225654602,0.48576220870018,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7845346331596375,0.3218121230602264,0.2273041754961013,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7491419911384583,0.2791572213172912,0.2678816616535187,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.6608900427818298,0.1904735416173935,0.8749263882637024,284.7376403808594,284.95001220703125,300.3070373535156,289.18475341796875,298.5356750488281,297.1941223144531,284.7397766113281,1.0,0.53713059425354,0.3275798857212066,0.6499999761581421,1.0,1.0,-2.72131085395813,1.173679232597351,1.5476317405700684,0.5538100600242615,0.8877503871917725,0.8877503871917725,0.0,156.93280029296875,163.0,39497.09765625,0.0,1873.3621826171875,1.0,280.6413879394531,283.24578857421875,292.11785888671875,294.61932373046875,293.1499938964844,293.1499938964844,280.95001220703125,36425.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017031788825988,1.0,0.0,0.0,3.619361400604248,3.619385242462158,8.740920520722284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.16845703125,0.0,1502.50146484375,1895.4371337890625,0.0,3419.455322265625,0.8987475037574768,1.0,0.0,3.0,1.0,0.0
12142500,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8759552836418152,0.4538403153419494,0.4106463491916656,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.912975549697876,0.5130085945129395,0.4871541857719421,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.784722626209259,0.3230771422386169,0.2281314730644226,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.748919665813446,0.2797881662845611,0.2684188783168793,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6604121327400208,0.1906889826059341,0.875648558139801,284.8844299316406,284.95001220703125,300.3143615722656,289.17596435546875,298.5436706542969,297.2022705078125,284.8944091796875,1.0,0.5381422638893127,0.3268133401870727,0.6499999761581421,1.0,1.0,-2.725286960601806,1.1755423545837402,1.549744725227356,0.5547287464141846,0.8887272477149963,0.8887272477149963,0.0,157.7120819091797,163.0,38626.92578125,0.0,1883.089111328125,1.0,280.8976745605469,283.43231201171875,292.0895690917969,294.4859619140625,293.1499938964844,293.1499938964844,280.95001220703125,36289.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920921683311462,1.0,0.0,0.0,3.614299058914185,3.614322662353516,8.716486377124966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.50439453125,0.0,1495.9586181640625,1895.4371337890625,0.0,3329.76806640625,0.8975628018379211,1.0,0.0,3.0,1.0,0.0
12142560,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.875299870967865,0.4539322257041931,0.4107252061367035,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.91329163312912,0.5147530436515808,0.4887751042842865,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7852203249931335,0.3244975805282593,0.2291043996810913,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7489721179008484,0.2805578410625458,0.269123762845993,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6602421998977661,0.1910407543182373,0.8770968914031982,284.9424133300781,284.95001220703125,300.3216247558594,289.16705322265625,298.552490234375,297.2118835449219,284.94464111328125,1.0,0.5393490195274353,0.3259249329566955,0.6499999761581421,1.0,1.0,-2.731084108352661,1.1782522201538086,1.552832007408142,0.5561022162437439,0.8893018364906311,0.8893018364906311,0.0,158.44456481933594,166.0,38573.859375,0.0,1895.4354248046875,1.0,280.9417419433594,283.4902038574219,292.1125183105469,294.5517272949219,293.1499938964844,293.1499938964844,281.25,36170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879954814910889,1.0,0.0,0.0,3.612183094024658,3.612206697463989,8.706283551873639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.7900390625,0.0,1492.764892578125,1895.4371337890625,0.0,3291.45654296875,0.8969707489013672,1.0,0.0,3.0,1.0,0.0
12142620,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8740053176879883,0.4544358253479004,0.4111140668392181,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9139158129692078,0.5185452103614807,0.4922738671302795,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7862920165061951,0.32763671875,0.2312467843294143,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.7491642236709595,0.282356858253479,0.2707778215408325,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6601009964942932,0.1920065730810165,0.8812292814254761,285.1559753417969,284.95001220703125,300.3359680175781,289.1488037109375,298.57086181640625,297.2323608398437,285.15826416015625,1.0,0.54221111536026,0.3241481184959411,0.6499999761581421,1.0,1.0,-2.745280504226685,1.1848760843276978,1.5604045391082764,0.5595287084579468,0.8937761783599854,0.8937761783599854,0.0,160.12965393066406,169.0,37895.40234375,0.0,1925.3551025390625,1.0,281.2415771484375,283.74267578125,292.1101989746094,294.5043029785156,293.1499938964844,293.1499938964844,281.54998779296875,35877.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774771094322205,1.0,0.0,0.0,3.615926504135132,3.615950107574463,8.72433759013802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.34130859375,0.0,1494.6807861328125,1895.4371337890625,0.0,3192.9326171875,0.8976043462753296,1.0,0.0,3.0,1.0,0.0
