time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8740053176879883,0.4544358253479004,0.4111140668392181,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9139158129692078,0.5185452103614807,0.4922738671302795,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7862920165061951,0.32763671875,0.2312467843294143,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.7491642236709595,0.282356858253479,0.2707778215408325,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6601009964942932,0.1920065730810165,0.8812292814254761,285.1559753417969,284.95001220703125,300.3359680175781,289.1488037109375,298.57086181640625,297.2323608398437,285.15826416015625,1.0,0.54221111536026,0.3241481184959411,0.6499999761581421,1.0,1.0,-2.745280504226685,1.1848760843276978,1.5604045391082764,0.5595287084579468,0.8937761783599854,0.8937761783599854,0.0,160.12965393066406,169.0,37895.40234375,0.0,1925.3551025390625,1.0,281.2415771484375,283.74267578125,292.1101989746094,294.5043029785156,293.1499938964844,293.1499938964844,281.54998779296875,35877.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774771094322205,1.0,0.0,0.0,3.615926504135132,3.615950107574463,8.72433759013802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.34130859375,0.0,1494.6807861328125,1895.4371337890625,0.0,3192.9326171875,0.8976043462753296,1.0,0.0,3.0,1.0,0.0
12142740,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8728378415107727,0.4553073644638061,0.4118601083755493,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9146114587783812,0.5226732492446899,0.4961192905902862,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.7875179648399353,0.3311157524585724,0.2336457818746566,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7494990229606628,0.2844385504722595,0.2727266848087311,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.660209059715271,0.193252146244049,0.8867557644844055,285.3673400878906,284.95001220703125,300.3500061035156,289.1300048828125,298.58984375,297.2539367675781,285.3695373535156,1.0,0.5456008911132812,0.3223712742328644,0.6499999761581421,1.0,1.0,-2.762662410736084,1.192974090576172,1.5696882009506226,0.5637820959091187,0.9010573625564576,0.9010573625564576,0.0,162.0491943359375,172.0,37260.99609375,0.0,1961.6806640625,1.0,281.5416564941406,283.99090576171875,292.1028747558594,294.4587707519531,293.1499938964844,293.1499938964844,281.25,35575.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692997694015503,1.0,0.0,0.0,3.6309986114501953,3.6310224533081055,8.797219948064594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.22314453125,0.0,1508.9705810546875,1895.4371337890625,0.0,3116.24169921875,0.9007611870765686,1.0,0.0,3.0,1.0,0.0
12142800,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8728378415107727,0.4553073644638061,0.4118601083755493,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.9146114587783812,0.5226732492446899,0.4961192905902862,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.7875179648399353,0.3311157524585724,0.2336457818746566,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7494990229606628,0.2844385504722595,0.2727266848087311,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.660209059715271,0.193252146244049,0.8867557644844055,285.3673400878906,284.95001220703125,300.3500061035156,289.1300048828125,298.58984375,297.2539367675781,285.3695373535156,1.0,0.5456008911132812,0.3223712742328644,0.6499999761581421,1.0,1.0,-2.762662410736084,1.192974090576172,1.5696882009506226,0.5637820959091187,0.9010573625564576,0.9010573625564576,0.0,162.0491943359375,172.0,37260.99609375,0.0,1961.6806640625,1.0,281.5416564941406,283.99090576171875,292.1028747558594,294.4587707519531,293.1499938964844,293.1499938964844,281.25,35575.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692997694015503,1.0,0.0,0.0,3.6309986114501953,3.6310224533081055,8.797219948064594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.22314453125,0.0,1508.9705810546875,1895.4371337890625,0.0,3116.24169921875,0.9007611870765686,1.0,0.0,3.0,1.0,0.0
12142860,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8776063323020935,0.4582228362560272,0.4142415225505829,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9224813580513,0.5294708609580994,0.5020715594291687,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7951781153678894,0.3377916812896728,0.237858772277832,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.756107747554779,0.2901052832603454,0.2773634791374206,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.6676461100578308,0.1985685527324676,0.9065085649490356,285.2195129394531,284.95001220703125,300.3634338378906,289.107666015625,298.622314453125,297.2979431152344,285.2196960449219,1.0,0.5507943630218506,0.3201121091842651,0.6499999761581421,1.0,1.0,-2.807030200958252,1.2136740684509275,1.5933561325073242,0.5744433403015137,0.9033879041671752,0.9033879041671752,0.0,161.3585968017578,175.0,38649.72265625,0.0,2029.48046875,1.0,281.2577819824219,283.7931823730469,292.1838073730469,294.69158935546875,293.1499938964844,293.1499938964844,280.95001220703125,35628.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889191210269928,1.0,0.0,0.0,3.6454415321350098,3.64546537399292,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.59814453125,0.0,1525.3253173828125,1895.4371337890625,0.0,3302.642822265625,0.9039976000785828,1.0,0.0,3.0,1.0,0.0
12142920,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8776063323020935,0.4582228362560272,0.4142415225505829,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.9224813580513,0.5294708609580994,0.5020715594291687,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7951781153678894,0.3377916812896728,0.237858772277832,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.756107747554779,0.2901052832603454,0.2773634791374206,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.6676461100578308,0.1985685527324676,0.9065085649490356,285.2195129394531,284.95001220703125,300.3634338378906,289.107666015625,298.622314453125,297.2979431152344,285.2196960449219,1.0,0.5507943630218506,0.3201121091842651,0.6499999761581421,1.0,1.0,-2.807030200958252,1.2136740684509275,1.5933561325073242,0.5744433403015137,0.9033879041671752,0.9033879041671752,0.0,161.3585968017578,175.0,38649.72265625,0.0,2029.48046875,1.0,281.2577819824219,283.7931823730469,292.1838073730469,294.69158935546875,293.1499938964844,293.1499938964844,280.95001220703125,35628.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889191210269928,1.0,0.0,0.0,3.6454415321350098,3.64546537399292,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.59814453125,0.0,1525.3253173828125,1895.4371337890625,0.0,3302.642822265625,0.9039976000785828,1.0,0.0,3.0,1.0,0.0
12142980,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.875595211982727,0.4575682282447815,0.4143141806125641,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9227871298789978,0.532923698425293,0.506001889705658,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7967535853385925,0.3414985239505768,0.2409015744924545,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7573354840278625,0.2929690480232239,0.2806889116764068,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6699433326721191,0.2013506442308426,0.9218326807022096,285.04510498046875,284.95001220703125,300.3759155273437,289.0791015625,298.6330871582031,297.3056945800781,285.0442810058594,1.0,0.5562757849693298,0.3178529441356659,0.6499999761581421,1.0,1.0,-2.8379323482513428,1.2280030250549316,1.6099293231964111,0.5823162198066711,0.9032071828842164,0.9032071828842164,0.0,164.0625457763672,178.0,39897.90234375,0.0,2093.149169921875,1.0,280.9580993652344,283.5701904296875,292.1698608398437,294.78204345703125,293.1499938964844,293.1499938964844,280.6499938964844,35784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110790491104126,1.0,0.0,0.0,3.654080390930176,3.654104471206665,8.909420898817189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.27197265625,0.0,1536.098388671875,1895.4371337890625,0.0,3506.615234375,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12143040,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.875595211982727,0.4575682282447815,0.4143141806125641,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9227871298789978,0.532923698425293,0.506001889705658,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7967535853385925,0.3414985239505768,0.2409015744924545,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7573354840278625,0.2929690480232239,0.2806889116764068,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6699433326721191,0.2013506442308426,0.9218326807022096,285.04510498046875,284.95001220703125,300.3759155273437,289.0791015625,298.6330871582031,297.3056945800781,285.0442810058594,1.0,0.5562757849693298,0.3178529441356659,0.6499999761581421,1.0,1.0,-2.8379323482513428,1.2280030250549316,1.6099293231964111,0.5823162198066711,0.9032071828842164,0.9032071828842164,0.0,164.0625457763672,178.0,39897.90234375,0.0,2093.149169921875,1.0,280.9580993652344,283.5701904296875,292.1698608398437,294.78204345703125,293.1499938964844,293.1499938964844,280.6499938964844,35784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110790491104126,1.0,0.0,0.0,3.654080390930176,3.654104471206665,8.909420898817189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.27197265625,0.0,1536.098388671875,1895.4371337890625,0.0,3506.615234375,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12143100,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8728002905845642,0.4566533863544464,0.4137623012065887,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.920788586139679,0.5339881181716919,0.5072900652885437,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7957425117492676,0.3427598774433136,0.2419713586568832,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7562276124954224,0.2937736809253692,0.2817135751247406,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6692121028900146,0.2021015435457229,0.9264659881591796,284.9035949707031,284.95001220703125,300.3818359375,289.0626220703125,298.63446044921875,297.3031616210937,284.8949584960937,1.0,0.5587037801742554,0.3167233467102051,0.6499999761581421,1.0,1.0,-2.846909999847412,1.232157588005066,1.6147524118423462,0.584643542766571,0.9015367031097412,0.9015367031097412,0.0,166.23660278320312,178.0,40798.55078125,0.0,2118.61376953125,1.0,280.70123291015625,283.386962890625,292.1707458496094,294.8953857421875,293.1499938964844,293.1499938964844,280.6499938964844,35903.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228024482727052,1.0,0.0,0.0,3.655618906021118,3.655642986297608,8.916924798541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.43603515625,0.0,1538.70458984375,1895.4371337890625,0.0,3614.99853515625,0.9064152240753174,1.0,0.0,3.0,1.0,0.0
12143160,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8692554235458374,0.4554650783538818,0.4128477275371551,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9178966879844666,0.5347269773483276,0.5081740021705627,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7939627766609192,0.3437401354312897,0.2427877187728881,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7543862462043762,0.2942712306976318,0.2823875248432159,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6676468849182129,0.2025267481803894,0.9294282793998718,284.8559875488281,284.95001220703125,300.38751220703125,289.0447082519531,298.6338806152344,297.2975769042969,284.8547668457031,1.0,0.5608511567115784,0.3152478039264679,0.6499999761581421,1.0,1.0,-2.8522303104400635,1.2346099615097046,1.6176203489303589,0.5860743522644043,0.9003902673721313,0.9003902673721313,0.0,168.71151733398438,181.0,40948.62109375,0.0,2139.543212890625,1.0,280.6578674316406,283.3385925292969,292.118896484375,294.80426025390625,293.1499938964844,293.1499938964844,280.3500061035156,36005.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287275671958924,1.0,0.0,0.0,3.6545891761779785,3.654613256454468,8.911902114050463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.53271484375,0.0,1538.3187255859375,1895.4371337890625,0.0,3669.47265625,0.9062888622283936,1.0,0.0,3.0,1.0,0.0
12143220,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.8619164228439331,0.4527072310447693,0.4106834828853607,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9117251634597778,0.5356661081314087,0.5094113945960999,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.7899138927459717,0.345248132944107,0.2440785616636276,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.7501603960990906,0.2947251498699188,0.2831710278987884,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6636825799942017,0.2027622610330581,0.9322791695594788,284.6664123535156,284.95001220703125,300.3981628417969,289.0048828125,298.630126953125,297.2826843261719,284.6649169921875,1.0,0.5644282698631287,0.3122966587543487,0.6499999761581421,1.0,1.0,-2.8570432662963867,1.23680579662323,1.6202375888824463,0.5874926447868347,0.8950510621070862,0.8950510621070862,0.0,173.68006896972656,184.0,41956.61328125,0.0,2171.8369140625,1.0,280.35809326171875,283.1116638183594,292.06317138671875,294.81219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36261.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428949356079102,1.0,0.0,0.0,3.6456141471862793,3.6456379890441895,8.868183272170427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.92236328125,0.0,1530.2486572265625,1895.4371337890625,0.0,3798.734619140625,0.9044538736343384,1.0,0.0,3.0,1.0,0.0
12143280,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.8619164228439331,0.4527072310447693,0.4106834828853607,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9117251634597778,0.5356661081314087,0.5094113945960999,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.7899138927459717,0.345248132944107,0.2440785616636276,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.7501603960990906,0.2947251498699188,0.2831710278987884,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6636825799942017,0.2027622610330581,0.9322791695594788,284.6664123535156,284.95001220703125,300.3981628417969,289.0048828125,298.630126953125,297.2826843261719,284.6649169921875,1.0,0.5644282698631287,0.3122966587543487,0.6499999761581421,1.0,1.0,-2.8570432662963867,1.23680579662323,1.6202375888824463,0.5874926447868347,0.8950510621070862,0.8950510621070862,0.0,173.68006896972656,184.0,41956.61328125,0.0,2171.8369140625,1.0,280.35809326171875,283.1116638183594,292.06317138671875,294.81219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36261.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428949356079102,1.0,0.0,0.0,3.6456141471862793,3.6456379890441895,8.868183272170427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.92236328125,0.0,1530.2486572265625,1895.4371337890625,0.0,3798.734619140625,0.9044538736343384,1.0,0.0,3.0,1.0,0.0
12143340,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.856891930103302,0.4517474174499511,0.4093969464302063,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.90797358751297,0.5379047393798828,0.5111771821975708,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7876941561698914,0.3477581739425659,0.2456520944833755,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7474051117897034,0.2957925796508789,0.2840514183044433,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6608719229698181,0.2032814621925354,0.9344442486763,284.841064453125,284.95001220703125,300.4078674316406,288.9600524902344,298.63348388671875,297.2807922363281,284.8427734375,1.0,0.5675080418586731,0.309345543384552,0.6499999761581421,1.0,1.0,-2.863161087036133,1.2396363019943235,1.623524785041809,0.5890785455703735,0.8949872255325317,0.8949872255325317,0.0,177.4960174560547,187.0,40965.3828125,0.0,2200.846435546875,1.0,280.6419677734375,283.3299865722656,291.9242858886719,294.53973388671875,293.1499938964844,293.1499938964844,280.95001220703125,36168.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312908053398132,1.0,0.0,0.0,3.6384785175323486,3.638502597808838,8.833502533889259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.646484375,0.0,1521.6429443359375,1895.4371337890625,0.0,3692.967041015625,0.902828335762024,1.0,0.0,3.0,1.0,0.0
12143400,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.856891930103302,0.4517474174499511,0.4093969464302063,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.90797358751297,0.5379047393798828,0.5111771821975708,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7876941561698914,0.3477581739425659,0.2456520944833755,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7474051117897034,0.2957925796508789,0.2840514183044433,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6608719229698181,0.2032814621925354,0.9344442486763,284.841064453125,284.95001220703125,300.4078674316406,288.9600524902344,298.63348388671875,297.2807922363281,284.8427734375,1.0,0.5675080418586731,0.309345543384552,0.6499999761581421,1.0,1.0,-2.863161087036133,1.2396363019943235,1.623524785041809,0.5890785455703735,0.8949872255325317,0.8949872255325317,0.0,177.4960174560547,187.0,40965.3828125,0.0,2200.846435546875,1.0,280.6419677734375,283.3299865722656,291.9242858886719,294.53973388671875,293.1499938964844,293.1499938964844,280.95001220703125,36168.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312908053398132,1.0,0.0,0.0,3.6384785175323486,3.638502597808838,8.833502533889259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.646484375,0.0,1521.6429443359375,1895.4371337890625,0.0,3692.967041015625,0.902828335762024,1.0,0.0,3.0,1.0,0.0
12143460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8550878763198853,0.4523662030696869,0.4097426831722259,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9076490998268129,0.5415809750556946,0.5144148468971252,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7883918881416321,0.3514406383037567,0.2480912506580352,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7471446990966797,0.2978008687496185,0.2858183681964874,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6604743003845215,0.2045394778251648,0.9396395683288574,285.0486145019531,284.95001220703125,300.4166564941406,288.9106140136719,298.64434814453125,297.2923583984375,285.0506591796875,1.0,0.5709202289581299,0.3070087432861328,0.6499999761581421,1.0,1.0,-2.8787600994110107,1.2468714714050293,1.631888508796692,0.5930173993110657,0.8979950547218323,0.8979950547218323,0.0,179.9174041748047,190.0,40230.74609375,0.0,2239.451904296875,1.0,280.9414978027344,283.5798034667969,291.8647155761719,294.4109191894531,293.1499938964844,293.1499938964844,281.25,35955.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185214042663574,1.0,0.0,0.0,3.639406442642212,3.639430284500122,8.838008511702355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.6884765625,0.0,1521.080810546875,1895.4371337890625,0.0,3575.507080078125,0.9028973579406738,1.0,0.0,3.0,1.0,0.0
12143520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8550878763198853,0.4523662030696869,0.4097426831722259,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9076490998268129,0.5415809750556946,0.5144148468971252,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7883918881416321,0.3514406383037567,0.2480912506580352,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7471446990966797,0.2978008687496185,0.2858183681964874,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6604743003845215,0.2045394778251648,0.9396395683288574,285.0486145019531,284.95001220703125,300.4166564941406,288.9106140136719,298.64434814453125,297.2923583984375,285.0506591796875,1.0,0.5709202289581299,0.3070087432861328,0.6499999761581421,1.0,1.0,-2.8787600994110107,1.2468714714050293,1.631888508796692,0.5930173993110657,0.8979950547218323,0.8979950547218323,0.0,179.9174041748047,190.0,40230.74609375,0.0,2239.451904296875,1.0,280.9414978027344,283.5798034667969,291.8647155761719,294.4109191894531,293.1499938964844,293.1499938964844,281.25,35955.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185214042663574,1.0,0.0,0.0,3.639406442642212,3.639430284500122,8.838008511702355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.6884765625,0.0,1521.080810546875,1895.4371337890625,0.0,3575.507080078125,0.9028973579406738,1.0,0.0,3.0,1.0,0.0
12143580,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8544928431510925,0.4536697268486023,0.4108231663703918,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9086427688598632,0.5459636449813843,0.5184295773506165,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7902854084968567,0.3557523488998413,0.2510271668434143,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7479522824287415,0.3003594577312469,0.2881622016429901,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6612177491188049,0.2062968760728836,0.9472312331199646,285.2579040527344,284.95001220703125,300.4245300292969,288.8570251464844,298.6581726074219,297.3094787597656,285.25994873046875,1.0,0.574829638004303,0.304671972990036,0.6499999761581421,1.0,1.0,-2.900350332260132,1.256883978843689,1.6434663534164429,0.5984639525413513,0.9038100838661194,0.9038100838661194,0.0,181.9553985595703,193.0,39566.94921875,0.0,2286.995361328125,1.0,281.2418518066406,283.829345703125,291.8252868652344,294.3255310058594,293.1499938964844,293.1499938964844,280.95001220703125,35698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093205332756042,1.0,0.0,0.0,3.649914741516113,3.6499388217926025,8.889119271771051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.5458984375,0.0,1530.81591796875,1895.4371337890625,0.0,3490.296875,0.905074954032898,1.0,0.0,3.0,1.0,0.0
12143640,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8544928431510925,0.4536697268486023,0.4108231663703918,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.9086427688598632,0.5459636449813843,0.5184295773506165,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7902854084968567,0.3557523488998413,0.2510271668434143,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7479522824287415,0.3003594577312469,0.2881622016429901,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.6612177491188049,0.2062968760728836,0.9472312331199646,285.2579040527344,284.95001220703125,300.4245300292969,288.8570251464844,298.6581726074219,297.3094787597656,285.25994873046875,1.0,0.574829638004303,0.304671972990036,0.6499999761581421,1.0,1.0,-2.900350332260132,1.256883978843689,1.6434663534164429,0.5984639525413513,0.9038100838661194,0.9038100838661194,0.0,181.9553985595703,193.0,39566.94921875,0.0,2286.995361328125,1.0,281.2418518066406,283.829345703125,291.8252868652344,294.3255310058594,293.1499938964844,293.1499938964844,280.95001220703125,35698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093205332756042,1.0,0.0,0.0,3.649914741516113,3.6499388217926025,8.889119271771051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.5458984375,0.0,1530.81591796875,1895.4371337890625,0.0,3490.296875,0.905074954032898,1.0,0.0,3.0,1.0,0.0
12143700,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8539042472839355,0.4536965191364288,0.4112525582313537,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.9088409543037416,0.5476744771003723,0.5203819274902344,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7910016179084778,0.3575703203678131,0.2524881362915039,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7481794953346252,0.301400750875473,0.2893509268760681,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.661462664604187,0.2070333510637283,0.951256275177002,285.13189697265625,284.95001220703125,300.4281311035156,288.8287658691406,298.6620788574219,297.31317138671875,285.1238098144531,1.0,0.5769006609916687,0.3035035729408264,0.6499999761581421,1.0,1.0,-2.911242246627808,1.2619181871414185,1.6493239402770996,0.6012974381446838,0.9038307666778564,0.9038307666778564,0.0,183.1889038085937,193.0,40457.390625,0.0,2312.226806640625,1.0,280.9986877441406,283.6621398925781,291.8875732421875,294.5420227050781,293.1499938964844,293.1499938964844,280.95001220703125,35737.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199443459510804,1.0,0.0,0.0,3.655200242996216,3.655224323272705,8.914883551369712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.75634765625,0.0,1536.9969482421875,1895.4371337890625,0.0,3588.64453125,0.9062256217002868,1.0,0.0,3.0,1.0,0.0
12143760,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8520739078521729,0.4530644118785858,0.4109719395637512,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.907721996307373,0.5487944483757019,0.5217132568359375,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7905951142311096,0.358945220708847,0.2536104023456573,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7474541664123535,0.3020702004432678,0.2901872098445892,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6607909202575684,0.2074766308069229,0.954091489315033,285.0842590332031,284.95001220703125,300.4314880371094,288.7996520996094,298.6623840332031,297.3108215332031,285.0829772949219,1.0,0.5788211822509766,0.3021250963211059,0.6499999761581421,1.0,1.0,-2.91827392578125,1.2651532888412476,1.653120756149292,0.6032082438468933,0.9042087197303772,0.9042087197303772,0.0,184.99771118164065,196.0,40606.5625,0.0,2333.640625,1.0,280.9573974609375,283.6130676269531,291.8683166503906,294.5085754394531,293.1499938964844,293.1499938964844,280.6499938964844,35792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277466535568236,1.0,0.0,0.0,3.658492088317871,3.65851616859436,8.930947501539777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.56201171875,0.0,1541.0797119140625,1895.4371337890625,0.0,3660.4697265625,0.907026708126068,1.0,0.0,3.0,1.0,0.0
12143820,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8468340635299683,0.4508091509342193,0.4093846976757049,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.90377277135849,0.5499988794326782,0.5233083963394165,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7882216572761536,0.360928863286972,0.2552744150161743,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7446131706237793,0.302677571773529,0.2911418080329895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.658000111579895,0.207720398902893,0.9568902850151062,284.8831787109375,284.95001220703125,300.4375,288.73895263671875,298.6574401855469,297.29736328125,284.8814392089844,1.0,0.5821260809898376,0.2993680834770202,0.6499999761581421,1.0,1.0,-2.924804925918579,1.2681257724761963,1.6566791534423828,0.6051579117774963,0.901670515537262,0.901670515537262,0.0,189.2959899902344,184.0,41518.6875,0.0,2366.6708984375,1.0,280.65802001953125,283.3729858398437,291.8151550292969,294.5364685058594,293.1499938964844,293.1499938964844,280.3500061035156,35993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946522295475006,1.0,0.0,0.0,3.659458160400391,3.65948224067688,8.935664936871035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.384765625,0.0,1543.66748046875,1895.4371337890625,0.0,3831.57861328125,0.9073700308799744,1.0,0.0,3.0,1.0,0.0
12143880,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8468340635299683,0.4508091509342193,0.4093846976757049,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.90377277135849,0.5499988794326782,0.5233083963394165,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7882216572761536,0.360928863286972,0.2552744150161743,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7446131706237793,0.302677571773529,0.2911418080329895,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.658000111579895,0.207720398902893,0.9568902850151062,284.8831787109375,284.95001220703125,300.4375,288.73895263671875,298.6574401855469,297.29736328125,284.8814392089844,1.0,0.5821260809898376,0.2993680834770202,0.6499999761581421,1.0,1.0,-2.924804925918579,1.2681257724761963,1.6566791534423828,0.6051579117774963,0.901670515537262,0.901670515537262,0.0,189.2959899902344,184.0,41518.6875,0.0,2366.6708984375,1.0,280.65802001953125,283.3729858398437,291.8151550292969,294.5364685058594,293.1499938964844,293.1499938964844,280.3500061035156,35993.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946522295475006,1.0,0.0,0.0,3.659458160400391,3.65948224067688,8.935664936871035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.384765625,0.0,1543.66748046875,1895.4371337890625,0.0,3831.57861328125,0.9073700308799744,1.0,0.0,3.0,1.0,0.0
12143940,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8469730019569397,0.4478854238986969,0.4068268835544586,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.9062098264694214,0.5503728985786438,0.5237514972686768,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.791115939617157,0.3623222410678863,0.256272941827774,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.7462341785430908,0.3026469945907593,0.29116952419281,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.6591998338699341,0.2073561698198318,0.9555116891860962,284.6755065917969,284.95001220703125,300.4425964355469,288.67535400390625,298.64874267578125,297.2784729003906,284.673583984375,1.0,0.5802351236343384,0.2966110706329345,0.6499999761581421,1.0,1.0,-2.921849012374878,1.2666845321655271,1.6551644802093506,0.6048047542572021,0.8963141441345215,0.8963141441345215,0.0,187.40480041503903,172.0,42292.90234375,0.0,2351.9638671875,1.0,280.3580627441406,283.1302185058594,291.7347106933594,294.5096740722656,293.1499938964844,293.1499938964844,280.6499938964844,36253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611156582832336,1.0,0.0,0.0,3.650814294815064,3.6508383750915527,8.893501330931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.78955078125,0.0,1535.9715576171875,1895.4371337890625,0.0,3962.52490234375,0.9056103229522704,1.0,0.0,3.0,1.0,0.0
12144000,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8469730019569397,0.4478854238986969,0.4068268835544586,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.9062098264694214,0.5503728985786438,0.5237514972686768,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.791115939617157,0.3623222410678863,0.256272941827774,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.7462341785430908,0.3026469945907593,0.29116952419281,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.6591998338699341,0.2073561698198318,0.9555116891860962,284.6755065917969,284.95001220703125,300.4425964355469,288.67535400390625,298.64874267578125,297.2784729003906,284.673583984375,1.0,0.5802351236343384,0.2966110706329345,0.6499999761581421,1.0,1.0,-2.921849012374878,1.2666845321655271,1.6551644802093506,0.6048047542572021,0.8963141441345215,0.8963141441345215,0.0,187.40480041503903,172.0,42292.90234375,0.0,2351.9638671875,1.0,280.3580627441406,283.1302185058594,291.7347106933594,294.5096740722656,293.1499938964844,293.1499938964844,280.6499938964844,36253.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611156582832336,1.0,0.0,0.0,3.650814294815064,3.6508383750915527,8.893501330931031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.78955078125,0.0,1535.9715576171875,1895.4371337890625,0.0,3962.52490234375,0.9056103229522704,1.0,0.0,3.0,1.0,0.0
12144060,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8531590700149536,0.4469147324562073,0.4050985872745514,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9159079194068908,0.552245557308197,0.5247055292129517,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7998369932174683,0.3649579882621765,0.2575832605361938,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7528055310249329,0.3034507036209106,0.2913340032100677,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.664948582649231,0.2075467854738235,0.9539465308189392,284.847412109375,284.95001220703125,300.4467468261719,288.6092834472656,298.64874267578125,297.275390625,284.8487548828125,1.0,0.5758905410766602,0.2941525876522064,0.6499999761581421,1.0,1.0,-2.9207985401153564,1.2661672830581665,1.65463125705719,0.604706883430481,0.8963376879692078,0.8963376879692078,0.0,180.4854278564453,160.0,41337.38671875,0.0,2315.635498046875,1.0,280.6419982910156,283.3502502441406,291.5744323730469,294.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496027827262878,1.0,0.0,0.0,3.644043922424317,3.6440680027008057,8.860546927280666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.43994140625,0.0,1527.7412109375,1895.4371337890625,0.0,3859.3828125,0.9040650725364684,1.0,0.0,3.0,1.0,0.0
12144120,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8531590700149536,0.4469147324562073,0.4050985872745514,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9159079194068908,0.552245557308197,0.5247055292129517,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7998369932174683,0.3649579882621765,0.2575832605361938,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7528055310249329,0.3034507036209106,0.2913340032100677,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.664948582649231,0.2075467854738235,0.9539465308189392,284.847412109375,284.95001220703125,300.4467468261719,288.6092834472656,298.64874267578125,297.275390625,284.8487548828125,1.0,0.5758905410766602,0.2941525876522064,0.6499999761581421,1.0,1.0,-2.9207985401153564,1.2661672830581665,1.65463125705719,0.604706883430481,0.8963376879692078,0.8963376879692078,0.0,180.4854278564453,160.0,41337.38671875,0.0,2315.635498046875,1.0,280.6419982910156,283.3502502441406,291.5744323730469,294.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496027827262878,1.0,0.0,0.0,3.644043922424317,3.6440680027008057,8.860546927280666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.43994140625,0.0,1527.7412109375,1895.4371337890625,0.0,3859.3828125,0.9040650725364684,1.0,0.0,3.0,1.0,0.0
12144180,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8657585978507996,0.4475898146629333,0.4050184190273285,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.933660626411438,0.555668830871582,0.5271952748298645,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8142622709274292,0.3688924014568329,0.2598170340061188,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.764902651309967,0.3053276836872101,0.292460024356842,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6759634017944336,0.2086464911699295,0.9559358954429626,285.0449523925781,284.95001220703125,300.45001220703125,288.54119873046875,298.6571350097656,297.2872009277344,285.04656982421875,1.0,0.5708339810371399,0.2916940748691559,0.6499999761581421,1.0,1.0,-2.930116415023804,1.2704682350158691,1.659648060798645,0.6071568727493286,0.8992325067520142,0.8992325067520142,0.0,170.16067504882812,148.0,40490.109375,0.0,2280.5556640625,1.0,280.9415588378906,283.5932922363281,291.4945983886719,294.058837890625,293.1499938964844,293.1499938964844,281.25,35956.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367642402648926,1.0,0.0,0.0,3.64497447013855,3.644998550415039,8.865072231856175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.6787109375,0.0,1527.2593994140625,1895.4371337890625,0.0,3742.982177734375,0.9041417837142944,1.0,0.0,3.0,1.0,0.0
12144240,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8657585978507996,0.4475898146629333,0.4050184190273285,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.933660626411438,0.555668830871582,0.5271952748298645,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8142622709274292,0.3688924014568329,0.2598170340061188,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.764902651309967,0.3053276836872101,0.292460024356842,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6759634017944336,0.2086464911699295,0.9559358954429626,285.0449523925781,284.95001220703125,300.45001220703125,288.54119873046875,298.6571350097656,297.2872009277344,285.04656982421875,1.0,0.5708339810371399,0.2916940748691559,0.6499999761581421,1.0,1.0,-2.930116415023804,1.2704682350158691,1.659648060798645,0.6071568727493286,0.8992325067520142,0.8992325067520142,0.0,170.16067504882812,148.0,40490.109375,0.0,2280.5556640625,1.0,280.9415588378906,283.5932922363281,291.4945983886719,294.058837890625,293.1499938964844,293.1499938964844,281.25,35956.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367642402648926,1.0,0.0,0.0,3.64497447013855,3.644998550415039,8.865072231856175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.6787109375,0.0,1527.2593994140625,1895.4371337890625,0.0,3742.982177734375,0.9041417837142944,1.0,0.0,3.0,1.0,0.0
12144300,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8737900853157043,0.448223352432251,0.4052228033542633,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9444189071655272,0.5576896667480469,0.5287168025970459,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.822521984577179,0.3711380362510681,0.2611149549484253,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7725531458854675,0.3065135776996612,0.2932429015636444,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.6829795241355896,0.2094312310218811,0.9579185247421264,285.2048034667969,284.95001220703125,300.4512634277344,288.5065002441406,298.6626281738281,297.2955322265625,285.21636962890625,1.0,0.568251371383667,0.2904648184776306,0.6499999761581421,1.0,1.0,-2.937072277069092,1.2736845016479492,1.6633877754211426,0.6089532971382141,0.9024605751037598,0.9024605751037598,0.0,164.42886352539062,148.0,39859.7890625,0.0,2264.104736328125,1.0,281.1985168457031,283.7873229980469,291.4400939941406,293.90496826171875,293.1499938964844,293.1499938964844,281.25,35816.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291173219680786,1.0,0.0,0.0,3.648746013641357,3.648770093917847,8.883427540240518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.30517578125,0.0,1530.3983154296875,1895.4371337890625,0.0,3673.048095703125,0.904931664466858,1.0,0.0,3.0,1.0,0.0
12144360,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.8833097815513611,0.4491097033023834,0.4057217836380005,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.9563255310058594,0.5599563717842102,0.5305242538452148,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.8318620324134827,0.3736023604869842,0.2625936269760132,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.7815272212028503,0.3078866302967071,0.2942229509353637,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.691199541091919,0.2103883624076843,0.9607068300247192,285.27081298828125,284.95001220703125,300.4523010253906,288.47149658203125,298.66925048828125,297.3059997558594,285.2730712890625,1.0,0.5657336115837097,0.2892134487628937,0.6499999761581421,1.0,1.0,-2.946148633956909,1.277888298034668,1.6682604551315308,0.6112551093101501,0.9053146243095398,0.9053146243095398,0.0,158.34829711914062,136.0,39917.859375,0.0,2249.533447265625,1.0,281.2419128417969,283.84796142578125,291.438720703125,293.9571228027344,293.1499938964844,293.1499938964844,280.95001220703125,35688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927254855632782,1.0,0.0,0.0,3.655686140060425,3.655710220336914,8.917252785067831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.21923828125,0.0,1537.1666259765625,1895.4371337890625,0.0,3655.953369140625,0.906359851360321,1.0,0.0,3.0,1.0,0.0
12144420,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9021390676498412,0.4486669600009918,0.4055282771587372,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.977752447128296,0.5626071095466614,0.5331338047981262,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8507959842681885,0.3771283030509949,0.2650253772735595,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7996793985366821,0.309586226940155,0.2957021594047546,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7076682448387146,0.2115890383720398,0.9650444388389589,285.0719299316406,284.95001220703125,300.4537048339844,288.4006652832031,298.6711120605469,297.30780029296875,285.0704345703125,1.0,0.560449481010437,0.2867107391357422,0.6499999761581421,1.0,1.0,-2.958982229232788,1.2837835550308228,1.6751987934112549,0.6147735714912415,0.9053276181221008,0.9053276181221008,0.0,147.01031494140625,124.0,40749.23828125,0.0,2214.90625,1.0,280.9578857421875,283.6192626953125,291.46636962890625,294.11602783203125,293.1499938964844,293.1499938964844,280.6499938964844,35802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453339576721193,1.0,0.0,0.0,3.663933515548706,3.6639575958251953,8.957534305409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.96923828125,0.0,1547.24560546875,1895.4371337890625,0.0,3820.8310546875,0.9082502126693726,1.0,0.0,3.0,1.0,0.0
12144480,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9021390676498412,0.4486669600009918,0.4055282771587372,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.977752447128296,0.5626071095466614,0.5331338047981262,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8507959842681885,0.3771283030509949,0.2650253772735595,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7996793985366821,0.309586226940155,0.2957021594047546,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7076682448387146,0.2115890383720398,0.9650444388389589,285.0719299316406,284.95001220703125,300.4537048339844,288.4006652832031,298.6711120605469,297.30780029296875,285.0704345703125,1.0,0.560449481010437,0.2867107391357422,0.6499999761581421,1.0,1.0,-2.958982229232788,1.2837835550308228,1.6751987934112549,0.6147735714912415,0.9053276181221008,0.9053276181221008,0.0,147.01031494140625,124.0,40749.23828125,0.0,2214.90625,1.0,280.9578857421875,283.6192626953125,291.46636962890625,294.11602783203125,293.1499938964844,293.1499938964844,280.6499938964844,35802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453339576721193,1.0,0.0,0.0,3.663933515548706,3.6639575958251953,8.957534305409354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.96923828125,0.0,1547.24560546875,1895.4371337890625,0.0,3820.8310546875,0.9082502126693726,1.0,0.0,3.0,1.0,0.0
