time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9209684133529664,0.4465391933917999,0.4035158157348633,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.994796097278595,0.5635479688644409,0.5339245200157166,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8695682883262634,0.3793980479240417,0.2664706707000732,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.816349983215332,0.3101468086242676,0.2960488200187683,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7219997644424438,0.2118496596813202,0.9652195572853088,284.8573303222656,284.95001220703125,300.45416259765625,288.3291320800781,298.6634216308594,297.2940368652344,284.8548583984375,1.0,0.5542486906051636,0.2842080295085907,0.6499999761581421,1.0,1.0,-2.959888219833374,1.284141182899475,1.6757469177246094,0.6153455972671509,0.9023189544677734,0.9023189544677734,0.0,136.7703857421875,112.0,41543.2109375,0.0,2164.78857421875,1.0,280.6581420898437,283.3715515136719,291.40069580078125,294.12188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631620049476624,1.0,0.0,0.0,3.663865566253662,3.663889646530152,8.957201202974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.57373046875,0.0,1548.810302734375,1895.4371337890625,0.0,3980.7216796875,0.9083753824234008,1.0,0.0,3.0,1.0,0.0
12144600,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9209684133529664,0.4465391933917999,0.4035158157348633,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.994796097278595,0.5635479688644409,0.5339245200157166,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8695682883262634,0.3793980479240417,0.2664706707000732,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.816349983215332,0.3101468086242676,0.2960488200187683,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7219997644424438,0.2118496596813202,0.9652195572853088,284.8573303222656,284.95001220703125,300.45416259765625,288.3291320800781,298.6634216308594,297.2940368652344,284.8548583984375,1.0,0.5542486906051636,0.2842080295085907,0.6499999761581421,1.0,1.0,-2.959888219833374,1.284141182899475,1.6757469177246094,0.6153455972671509,0.9023189544677734,0.9023189544677734,0.0,136.7703857421875,112.0,41543.2109375,0.0,2164.78857421875,1.0,280.6581420898437,283.3715515136719,291.40069580078125,294.12188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36021.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631620049476624,1.0,0.0,0.0,3.663865566253662,3.663889646530152,8.957201202974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.57373046875,0.0,1548.810302734375,1895.4371337890625,0.0,3980.7216796875,0.9083753824234008,1.0,0.0,3.0,1.0,0.0
12144660,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.9359776377677916,0.4436754584312439,0.4008387923240661,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.9990000128746032,0.5651247501373291,0.5198848247528076,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8850417137145996,0.3810130059719085,0.2674818634986877,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.8285157084465027,0.3100059330463409,0.2957771420478821,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7322688102722168,0.2114512920379638,0.962731659412384,284.6297607421875,284.95001220703125,300.4537048339844,288.2573547363281,298.6549987792969,297.2810363769531,284.6292724609375,1.0,0.546146035194397,0.2815346121788025,0.6499999761581421,1.0,1.0,-2.93773889541626,1.2737393379211426,1.6639995574951172,0.6105244159698486,0.8962634801864624,0.8962634801864624,0.0,128.62588500976562,100.0,42091.80078125,0.0,2085.841796875,1.0,280.3581848144531,283.1147155761719,291.3111572265625,294.0738830566406,293.1499938964844,293.1499938964844,280.6499938964844,36304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976730465888977,1.0,0.0,0.0,3.653610944747925,3.653635025024414,8.907131814339664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.24462890625,0.0,1539.4664306640625,1895.4371337890625,0.0,4100.23876953125,0.9062626361846924,1.0,0.0,3.0,1.0,0.0
12144720,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.9359776377677916,0.4436754584312439,0.4008387923240661,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.9990000128746032,0.5651247501373291,0.5198848247528076,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8850417137145996,0.3810130059719085,0.2674818634986877,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.8285157084465027,0.3100059330463409,0.2957771420478821,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7322688102722168,0.2114512920379638,0.962731659412384,284.6297607421875,284.95001220703125,300.4537048339844,288.2573547363281,298.6549987792969,297.2810363769531,284.6292724609375,1.0,0.546146035194397,0.2815346121788025,0.6499999761581421,1.0,1.0,-2.93773889541626,1.2737393379211426,1.6639995574951172,0.6105244159698486,0.8962634801864624,0.8962634801864624,0.0,128.62588500976562,100.0,42091.80078125,0.0,2085.841796875,1.0,280.3581848144531,283.1147155761719,291.3111572265625,294.0738830566406,293.1499938964844,293.1499938964844,280.6499938964844,36304.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976730465888977,1.0,0.0,0.0,3.653610944747925,3.653635025024414,8.907131814339664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.24462890625,0.0,1539.4664306640625,1895.4371337890625,0.0,4100.23876953125,0.9062626361846924,1.0,0.0,3.0,1.0,0.0
12144780,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9529040455818176,0.4426049292087555,0.3990565240383148,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.5708944797515869,0.4934987127780914,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9026543498039246,0.3838075697422027,0.268911600112915,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8421255350112915,0.3106160759925842,0.295778751373291,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7437644600868225,0.2115498036146164,0.9608136415481568,284.7799072265625,284.95001220703125,300.4523010253906,288.185791015625,298.66192626953125,297.2963256835937,284.780029296875,1.0,0.5362256169319153,0.2788611948490143,0.6499999761581421,1.0,1.0,-2.903282642364502,1.2576591968536377,1.6456233263015747,0.6024172306060791,0.895279049873352,0.895279049873352,0.0,120.1707000732422,103.0,40783.04296875,0.0,1986.17138671875,1.0,280.6420288085937,283.31512451171875,291.1397399902344,293.7501525878906,293.1499938964844,293.1499938964844,280.95001220703125,36238.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630097150802612,1.0,0.0,0.0,3.644053459167481,3.6440775394439697,8.860592970449943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.986328125,0.0,1528.3446044921875,1895.4371337890625,0.0,3979.368896484375,0.9041168093681335,1.0,0.0,3.0,1.0,0.0
12144840,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9529040455818176,0.4426049292087555,0.3990565240383148,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.9990000128746032,0.5708944797515869,0.4934987127780914,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9026543498039246,0.3838075697422027,0.268911600112915,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8421255350112915,0.3106160759925842,0.295778751373291,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7437644600868225,0.2115498036146164,0.9608136415481568,284.7799072265625,284.95001220703125,300.4523010253906,288.185791015625,298.66192626953125,297.2963256835937,284.780029296875,1.0,0.5362256169319153,0.2788611948490143,0.6499999761581421,1.0,1.0,-2.903282642364502,1.2576591968536377,1.6456233263015747,0.6024172306060791,0.895279049873352,0.895279049873352,0.0,120.1707000732422,103.0,40783.04296875,0.0,1986.17138671875,1.0,280.6420288085937,283.31512451171875,291.1397399902344,293.7501525878906,293.1499938964844,293.1499938964844,280.95001220703125,36238.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630097150802612,1.0,0.0,0.0,3.644053459167481,3.6440775394439697,8.860592970449943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.986328125,0.0,1528.3446044921875,1895.4371337890625,0.0,3979.368896484375,0.9041168093681335,1.0,0.0,3.0,1.0,0.0
12144900,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9603126645088196,0.4427687227725982,0.3988484144210815,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.5755815505981445,0.4826301336288452,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9112640023231506,0.3857525885105133,0.2700287103652954,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.848510205745697,0.3113577663898468,0.2962030470371246,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7492082118988037,0.2119703292846679,0.9615074992179872,284.9418640136719,284.95001220703125,300.4512634277344,288.1502685546875,298.67266845703125,297.3166198730469,284.95166015625,1.0,0.5330690145492554,0.2775245010852813,0.6499999761581421,1.0,1.0,-2.8926360607147217,1.2527189254760742,1.6399171352386477,0.599746584892273,0.8967801332473755,0.8967801332473755,0.0,116.9242935180664,103.0,40053.62109375,0.0,1952.7000732421875,1.0,280.8983764648437,283.5068359375,291.06494140625,293.5549621582031,293.1499938964844,293.1499938964844,280.95001220703125,36126.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523728489875792,1.0,0.0,0.0,3.641745805740357,3.6417698860168457,8.849374353303574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6337890625,0.0,1524.9517822265625,1895.4371337890625,0.0,3884.313232421875,0.9035771489143372,1.0,0.0,3.0,1.0,0.0
12144960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9668850898742676,0.4432955384254455,0.3991388380527496,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.5808258056640625,0.4734129905700683,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.919819951057434,0.3880081474781036,0.271455317735672,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8545282483100891,0.3123658001422882,0.2969687283039093,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7544054985046387,0.2126404643058776,0.9636195302009584,284.9989013671875,284.95001220703125,300.45001220703125,288.11492919921875,298.685791015625,297.341064453125,285.0004272460937,1.0,0.5308093428611755,0.276708573102951,0.6499999761581421,1.0,1.0,-2.887072324752808,1.2501248121261597,1.6369473934173584,0.598416805267334,0.8977270126342773,0.8977270126342773,0.0,114.35850524902344,121.0,39965.97265625,0.0,1931.0186767578125,1.0,280.9420471191406,283.56158447265625,291.0552673339844,293.5827941894531,293.1499938964844,293.1499938964844,281.25,36025.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473937153816224,1.0,0.0,0.0,3.642232894897461,3.642256736755371,8.851740744830749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.10009765625,0.0,1524.7369384765625,1895.4371337890625,0.0,3839.452392578125,0.9035773873329164,1.0,0.0,3.0,1.0,0.0
12145020,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.9682219624519348,0.4449767470359802,0.400441437959671,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9990000128746032,0.5909144282341003,0.4729819595813751,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9246041178703308,0.3931175172328949,0.2748573422431946,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8568627834320068,0.3149086534976959,0.299189031124115,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.756546676158905,0.2145107537508011,0.9711712002754213,285.2417907714844,284.95001220703125,300.4467468261719,288.04522705078125,298.71124267578125,297.3874816894531,285.24468994140625,1.0,0.5340414047241211,0.275076687335968,0.6499999761581421,1.0,1.0,-2.90391492843628,1.2580034732818604,1.6459115743637085,0.602296769618988,0.9035746455192566,0.9035746455192566,0.0,114.87713623046876,139.0,39533.3515625,0.0,1961.041015625,1.0,281.2415771484375,283.8250427246094,291.0061340332031,293.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,35739.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365128874778748,1.0,0.0,0.0,3.651017665863037,3.6510415077209473,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.86572265625,0.0,1532.3487548828125,1895.4371337890625,0.0,3740.690185546875,0.905352771282196,1.0,0.0,3.0,1.0,0.0
12145080,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.9682219624519348,0.4449767470359802,0.400441437959671,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9990000128746032,0.5909144282341003,0.4729819595813751,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9246041178703308,0.3931175172328949,0.2748573422431946,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8568627834320068,0.3149086534976959,0.299189031124115,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.756546676158905,0.2145107537508011,0.9711712002754213,285.2417907714844,284.95001220703125,300.4467468261719,288.04522705078125,298.71124267578125,297.3874816894531,285.24468994140625,1.0,0.5340414047241211,0.275076687335968,0.6499999761581421,1.0,1.0,-2.90391492843628,1.2580034732818604,1.6459115743637085,0.602296769618988,0.9035746455192566,0.9035746455192566,0.0,114.87713623046876,139.0,39533.3515625,0.0,1961.041015625,1.0,281.2415771484375,283.8250427246094,291.0061340332031,293.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,35739.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365128874778748,1.0,0.0,0.0,3.651017665863037,3.6510415077209473,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.86572265625,0.0,1532.3487548828125,1895.4371337890625,0.0,3740.690185546875,0.905352771282196,1.0,0.0,3.0,1.0,0.0
12145140,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9565833806991576,0.4446805715560913,0.4009809195995331,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.5962094068527222,0.4905974566936493,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9156427383422852,0.3969583809375763,0.2779952883720398,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.84867262840271,0.3165592551231384,0.301272451877594,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7496164441108704,0.2158033400774002,0.9790471196174622,285.0635986328125,284.95001220703125,300.4425964355469,287.9771728515625,298.7148742675781,297.3952331542969,285.0634765625,1.0,0.5431117415428162,0.2734448313713074,0.6499999761581421,1.0,1.0,-2.941468000411988,1.2754700183868408,1.665997862815857,0.6114512085914612,0.903595805168152,0.903595805168152,0.0,120.85813903808594,157.0,40626.9296875,0.0,2053.264892578125,1.0,280.9579467773437,283.614013671875,291.04510498046875,293.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,35833.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550212621688844,1.0,0.0,0.0,3.658003568649292,3.658027648925781,8.928562351684377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.923828125,0.0,1540.84326171875,1895.4371337890625,0.0,3908.082763671875,0.9069485664367676,1.0,0.0,3.0,1.0,0.0
12145200,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9565833806991576,0.4446805715560913,0.4009809195995331,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.5962094068527222,0.4905974566936493,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9156427383422852,0.3969583809375763,0.2779952883720398,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.84867262840271,0.3165592551231384,0.301272451877594,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7496164441108704,0.2158033400774002,0.9790471196174622,285.0635986328125,284.95001220703125,300.4425964355469,287.9771728515625,298.7148742675781,297.3952331542969,285.0634765625,1.0,0.5431117415428162,0.2734448313713074,0.6499999761581421,1.0,1.0,-2.941468000411988,1.2754700183868408,1.665997862815857,0.6114512085914612,0.903595805168152,0.903595805168152,0.0,120.85813903808594,157.0,40626.9296875,0.0,2053.264892578125,1.0,280.9579467773437,283.614013671875,291.04510498046875,293.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,35833.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550212621688844,1.0,0.0,0.0,3.658003568649292,3.658027648925781,8.928562351684377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.923828125,0.0,1540.84326171875,1895.4371337890625,0.0,3908.082763671875,0.9069485664367676,1.0,0.0,3.0,1.0,0.0
12145260,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9330934882164,0.4426874220371246,0.3998032510280609,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.5954243540763855,0.5226904153823853,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8975679874420166,0.3994727730751037,0.2801732122898102,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8327532410621643,0.3170315027236938,0.3022932708263397,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.735724687576294,0.2160327285528183,0.9827996492385864,284.86981201171875,284.95001220703125,300.4375,287.91119384765625,298.6951599121094,297.3619689941406,284.869873046875,1.0,0.555792510509491,0.2706450521945953,0.6499999761581421,1.0,1.0,-2.986979007720948,1.2966201305389404,1.6903589963912964,0.6225590705871582,0.900853991508484,0.900853991508484,0.0,131.32839965820312,160.0,41776.89453125,0.0,2184.388916015625,1.0,280.6583251953125,283.3896179199219,290.9923400878906,293.70965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748766422271729,1.0,0.0,0.0,3.657546997070313,3.6575710773468018,8.926334089665033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0,0.0,1541.7957763671875,1895.4371337890625,0.0,4084.03173828125,0.9069728255271912,1.0,0.0,3.0,1.0,0.0
12145320,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9330934882164,0.4426874220371246,0.3998032510280609,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.5954243540763855,0.5226904153823853,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8975679874420166,0.3994727730751037,0.2801732122898102,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8327532410621643,0.3170315027236938,0.3022932708263397,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.735724687576294,0.2160327285528183,0.9827996492385864,284.86981201171875,284.95001220703125,300.4375,287.91119384765625,298.6951599121094,297.3619689941406,284.869873046875,1.0,0.555792510509491,0.2706450521945953,0.6499999761581421,1.0,1.0,-2.986979007720948,1.2966201305389404,1.6903589963912964,0.6225590705871582,0.900853991508484,0.900853991508484,0.0,131.32839965820312,160.0,41776.89453125,0.0,2184.388916015625,1.0,280.6583251953125,283.3896179199219,290.9923400878906,293.70965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36028.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748766422271729,1.0,0.0,0.0,3.657546997070313,3.6575710773468018,8.926334089665033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0,0.0,1541.7957763671875,1895.4371337890625,0.0,4084.03173828125,0.9069728255271912,1.0,0.0,3.0,1.0,0.0
12145380,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.9131059646606444,0.4399524927139282,0.3977963030338287,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.5904142260551453,0.5500237941741943,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.883730947971344,0.401282787322998,0.2817635238170624,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8198317289352417,0.3167794048786163,0.3025154769420624,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7241800427436829,0.2154676020145416,0.9825462102890016,284.6693115234375,284.95001220703125,300.4314880371094,287.8478088378906,298.6623229980469,297.3070373535156,284.668701171875,1.0,0.5652368664741516,0.2678453028202057,0.6499999761581421,1.0,1.0,-3.0193212032318115,1.3115859031677246,1.7077354192733765,0.6307495832443237,0.8954132199287415,0.8954132199287415,0.0,140.46539306640625,163.0,42753.73828125,0.0,2288.573974609375,1.0,280.3583679199219,283.1614685058594,290.91571044921875,293.7001953125,293.1499938964844,293.1499938964844,280.6499938964844,36278.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913206696510316,1.0,0.0,0.0,3.647924900054932,3.647948980331421,8.879430311026226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0595703125,0.0,1532.9456787109375,1895.4371337890625,0.0,4226.32373046875,0.904987096786499,1.0,0.0,3.0,1.0,0.0
12145440,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.9131059646606444,0.4399524927139282,0.3977963030338287,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.5904142260551453,0.5500237941741943,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.883730947971344,0.401282787322998,0.2817635238170624,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8198317289352417,0.3167794048786163,0.3025154769420624,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7241800427436829,0.2154676020145416,0.9825462102890016,284.6693115234375,284.95001220703125,300.4314880371094,287.8478088378906,298.6623229980469,297.3070373535156,284.668701171875,1.0,0.5652368664741516,0.2678453028202057,0.6499999761581421,1.0,1.0,-3.0193212032318115,1.3115859031677246,1.7077354192733765,0.6307495832443237,0.8954132199287415,0.8954132199287415,0.0,140.46539306640625,163.0,42753.73828125,0.0,2288.573974609375,1.0,280.3583679199219,283.1614685058594,290.91571044921875,293.7001953125,293.1499938964844,293.1499938964844,280.6499938964844,36278.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913206696510316,1.0,0.0,0.0,3.647924900054932,3.647948980331421,8.879430311026226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.0595703125,0.0,1532.9456787109375,1895.4371337890625,0.0,4226.32373046875,0.904987096786499,1.0,0.0,3.0,1.0,0.0
12145500,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9043270945549012,0.4392760992050171,0.3969277441501617,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9977794289588928,0.588040292263031,0.558268666267395,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8773378729820251,0.4026358425617218,0.2825956642627716,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8136130571365356,0.3169113993644714,0.3025972545146942,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7185437679290771,0.2152967453002929,0.981938660144806,284.8309020996094,284.95001220703125,300.4281311035156,287.8172302246094,298.6491394042969,297.2857971191406,284.84039306640625,1.0,0.5689676403999329,0.2664454281330108,0.6499999761581421,1.0,1.0,-3.028561592102051,1.3158128261566162,1.712748885154724,0.6333522200584412,0.8961653113365173,0.8961653113365173,0.0,144.8791961669922,163.0,42203.09375,0.0,2328.043701171875,1.0,280.6011047363281,283.349365234375,290.8007202148437,293.44451904296875,293.1499938964844,293.1499938964844,280.6499938964844,36205.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985223352909088,1.0,0.0,0.0,3.643790721893311,3.6438145637512207,8.859314561959764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.96923828125,0.0,1527.804443359375,1895.4371337890625,0.0,4173.958984375,0.9040810465812684,1.0,0.0,3.0,1.0,0.0
12145560,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8961647152900696,0.439244270324707,0.3968575894832611,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9906054735183716,0.5871185660362244,0.5569193363189697,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8709474205970764,0.4044733643531799,0.2838748097419739,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8070966601371765,0.3174119889736175,0.3031083345413208,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7126442193984985,0.2153976857662201,0.9827312231063844,284.8875427246094,284.95001220703125,300.4245300292969,287.7875061035156,298.6426086425781,297.2768249511719,284.88916015625,1.0,0.571851372718811,0.2647091150283813,0.6499999761581421,1.0,1.0,-3.0299768447875977,1.3164747953414917,1.713502049446106,0.6336691379547119,0.8963640332221985,0.8963640332221985,0.0,149.49505615234375,166.0,42144.08203125,0.0,2354.4599609375,1.0,280.6424865722656,283.4046936035156,290.7635498046875,293.434814453125,293.1499938964844,293.1499938964844,280.95001220703125,36127.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820554256439208,1.0,0.0,0.0,3.642212629318237,3.642236471176148,8.851642974150309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.01171875,0.0,1525.4761962890625,1895.4371337890625,0.0,4146.564453125,0.9036377668380736,1.0,0.0,3.0,1.0,0.0
12145620,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8877543210983276,0.4401937425136566,0.3976196050643921,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.9828553795814514,0.5884628295898438,0.5574891567230225,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8655821681022644,0.4090277850627899,0.2869956791400909,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8005058169364929,0.3191781938076019,0.3047474026679992,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7064337730407715,0.2162751853466034,0.9866559505462646,285.1225891113281,284.95001220703125,300.4166564941406,287.7307434082031,298.6419982910156,297.2810363769531,285.1247863769531,1.0,0.576872706413269,0.2612364590167999,0.6499999761581421,1.0,1.0,-3.042006015777588,1.3220670223236084,1.7199389934539795,0.6365507245063782,0.9005945324897766,0.9005945324897766,0.0,155.39157104492188,169.0,41574.87890625,0.0,2407.1064453125,1.0,280.9415588378906,283.66290283203125,290.6943664550781,293.3057556152344,293.1499938964844,293.1499938964844,280.6499938964844,35874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713014364242554,1.0,0.0,0.0,3.646051168441773,3.6460752487182617,8.870310352904198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.654296875,0.0,1527.843017578125,1895.4371337890625,0.0,4052.663330078125,0.9043309688568116,1.0,0.0,3.0,1.0,0.0
12145680,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8877543210983276,0.4401937425136566,0.3976196050643921,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.9828553795814514,0.5884628295898438,0.5574891567230225,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8655821681022644,0.4090277850627899,0.2869956791400909,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8005058169364929,0.3191781938076019,0.3047474026679992,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.7064337730407715,0.2162751853466034,0.9866559505462646,285.1225891113281,284.95001220703125,300.4166564941406,287.7307434082031,298.6419982910156,297.2810363769531,285.1247863769531,1.0,0.576872706413269,0.2612364590167999,0.6499999761581421,1.0,1.0,-3.042006015777588,1.3220670223236084,1.7199389934539795,0.6365507245063782,0.9005945324897766,0.9005945324897766,0.0,155.39157104492188,169.0,41574.87890625,0.0,2407.1064453125,1.0,280.9415588378906,283.66290283203125,290.6943664550781,293.3057556152344,293.1499938964844,293.1499938964844,280.6499938964844,35874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713014364242554,1.0,0.0,0.0,3.646051168441773,3.6460752487182617,8.870310352904198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.654296875,0.0,1527.843017578125,1895.4371337890625,0.0,4052.663330078125,0.9043309688568116,1.0,0.0,3.0,1.0,0.0
12145740,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8809300065040588,0.4393367767333984,0.3976334035396576,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9770065546035768,0.5893661975860596,0.5589237213134766,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8618806004524231,0.4123907685279846,0.2897969186306,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7956209778785706,0.3201929926872253,0.3062082529067993,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7018229365348816,0.2167498618364334,0.9906657934188844,284.9259338378906,284.95001220703125,300.4078674316406,287.677978515625,298.63555908203125,297.27593994140625,284.924560546875,1.0,0.5811857581138611,0.2577638328075409,0.6499999761581421,1.0,1.0,-3.053704738616944,1.3274613618850708,1.7262433767318726,0.6395928263664246,0.8986712098121643,0.8986712098121643,0.0,160.26571655273438,172.0,42377.12890625,0.0,2454.18408203125,1.0,280.6579895019531,283.4384155273437,290.73150634765625,293.4666748046875,293.1499938964844,293.1499938964844,280.95001220703125,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866194128990172,1.0,0.0,0.0,3.6467247009277344,3.646748542785645,8.873587376001524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.86865234375,0.0,1529.57861328125,1895.4371337890625,0.0,4185.9912109375,0.9045392274856568,1.0,0.0,3.0,1.0,0.0
12145800,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8809300065040588,0.4393367767333984,0.3976334035396576,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9770065546035768,0.5893661975860596,0.5589237213134766,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8618806004524231,0.4123907685279846,0.2897969186306,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7956209778785706,0.3201929926872253,0.3062082529067993,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7018229365348816,0.2167498618364334,0.9906657934188844,284.9259338378906,284.95001220703125,300.4078674316406,287.677978515625,298.63555908203125,297.27593994140625,284.924560546875,1.0,0.5811857581138611,0.2577638328075409,0.6499999761581421,1.0,1.0,-3.053704738616944,1.3274613618850708,1.7262433767318726,0.6395928263664246,0.8986712098121643,0.8986712098121643,0.0,160.26571655273438,172.0,42377.12890625,0.0,2454.18408203125,1.0,280.6579895019531,283.4384155273437,290.73150634765625,293.4666748046875,293.1499938964844,293.1499938964844,280.95001220703125,36006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866194128990172,1.0,0.0,0.0,3.6467247009277344,3.646748542785645,8.873587376001524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.86865234375,0.0,1529.57861328125,1895.4371337890625,0.0,4185.9912109375,0.9045392274856568,1.0,0.0,3.0,1.0,0.0
12145860,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8751420378684998,0.4393637478351593,0.3973253667354584,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9720914959907532,0.5912362933158875,0.5603384971618652,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8591246008872986,0.4163694083690643,0.2923966348171234,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7915528416633606,0.3215005993843078,0.3073459565639496,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6978979706764221,0.2174000889062881,0.9934610724449158,285.1365051269531,284.95001220703125,300.3981628417969,287.6297607421875,298.6332092285156,297.2786865234375,285.138427734375,1.0,0.5847853422164917,0.254841536283493,0.6499999761581421,1.0,1.0,-3.0628788471221924,1.3317267894744873,1.7311519384384155,0.6417756080627441,0.9028602838516236,0.9028602838516236,0.0,164.4043426513672,175.0,41792.43359375,0.0,2493.00830078125,1.0,280.9420166015625,283.6730651855469,290.6119384765625,293.2498779296875,293.1499938964844,293.1499938964844,280.6499938964844,35813.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791906476020812,1.0,0.0,0.0,3.6526710987091056,3.6526949405670166,8.902549666345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.88818359375,0.0,1534.74755859375,1895.4371337890625,0.0,4121.68408203125,0.9057648181915284,1.0,0.0,3.0,1.0,0.0
12145920,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8751420378684998,0.4393637478351593,0.3973253667354584,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9720914959907532,0.5912362933158875,0.5603384971618652,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8591246008872986,0.4163694083690643,0.2923966348171234,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7915528416633606,0.3215005993843078,0.3073459565639496,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6978979706764221,0.2174000889062881,0.9934610724449158,285.1365051269531,284.95001220703125,300.3981628417969,287.6297607421875,298.6332092285156,297.2786865234375,285.138427734375,1.0,0.5847853422164917,0.254841536283493,0.6499999761581421,1.0,1.0,-3.0628788471221924,1.3317267894744873,1.7311519384384155,0.6417756080627441,0.9028602838516236,0.9028602838516236,0.0,164.4043426513672,175.0,41792.43359375,0.0,2493.00830078125,1.0,280.9420166015625,283.6730651855469,290.6119384765625,293.2498779296875,293.1499938964844,293.1499938964844,280.6499938964844,35813.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791906476020812,1.0,0.0,0.0,3.6526710987091056,3.6526949405670166,8.902549666345294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.88818359375,0.0,1534.74755859375,1895.4371337890625,0.0,4121.68408203125,0.9057648181915284,1.0,0.0,3.0,1.0,0.0
12145980,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8700783848762512,0.4382302165031433,0.3969549834728241,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9677950739860536,0.5921693444252014,0.5618349313735962,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8570225238800049,0.4195355474948883,0.2949861884117126,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7881441116333008,0.3222608268260956,0.3084864318370819,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6946118474006653,0.2177062034606933,0.9964517951011658,284.9359436035156,284.95001220703125,300.38751220703125,287.5865173339844,298.6253662109375,297.27264404296875,284.9344482421875,1.0,0.588169515132904,0.2519192695617676,0.6499999761581421,1.0,1.0,-3.07232403755188,1.3360810279846191,1.7362431287765503,0.6442279815673828,0.9010382294654846,0.9010382294654846,0.0,168.20755004882812,178.0,42572.421875,0.0,2530.792724609375,1.0,280.657958984375,283.445068359375,290.6351318359375,293.3828430175781,293.1499938964844,293.1499938964844,280.3500061035156,35965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929766058921814,1.0,0.0,0.0,3.654876708984375,3.654900789260864,8.913304441193759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.60107421875,0.0,1538.344970703125,1895.4371337890625,0.0,4240.4599609375,0.9063319563865662,1.0,0.0,3.0,1.0,0.0
12146040,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8700783848762512,0.4382302165031433,0.3969549834728241,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9677950739860536,0.5921693444252014,0.5618349313735962,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8570225238800049,0.4195355474948883,0.2949861884117126,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7881441116333008,0.3222608268260956,0.3084864318370819,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6946118474006653,0.2177062034606933,0.9964517951011658,284.9359436035156,284.95001220703125,300.38751220703125,287.5865173339844,298.6253662109375,297.27264404296875,284.9344482421875,1.0,0.588169515132904,0.2519192695617676,0.6499999761581421,1.0,1.0,-3.07232403755188,1.3360810279846191,1.7362431287765503,0.6442279815673828,0.9010382294654846,0.9010382294654846,0.0,168.20755004882812,178.0,42572.421875,0.0,2530.792724609375,1.0,280.657958984375,283.445068359375,290.6351318359375,293.3828430175781,293.1499938964844,293.1499938964844,280.3500061035156,35965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929766058921814,1.0,0.0,0.0,3.654876708984375,3.654900789260864,8.913304441193759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.60107421875,0.0,1538.344970703125,1895.4371337890625,0.0,4240.4599609375,0.9063319563865662,1.0,0.0,3.0,1.0,0.0
12146100,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8665481209754944,0.4370461702346802,0.3961905241012573,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.9645782709121704,0.5919961929321289,0.561988115310669,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.8550670146942139,0.4206285178661346,0.2959388196468353,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7855687141418457,0.3222333788871765,0.3086917400360107,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6921384930610657,0.217537522315979,0.996649444103241,284.7660522460937,284.95001220703125,300.3818359375,287.5669250488281,298.6182861328125,297.2645263671875,284.75665283203125,1.0,0.5895594954490662,0.2504581212997436,0.6499999761581421,1.0,1.0,-3.0732243061065674,1.336485743522644,1.7367385625839231,0.6445186138153076,0.8981660604476929,0.8981660604476929,0.0,170.44679260253906,178.0,43213.18359375,0.0,2544.2412109375,1.0,280.4013061523437,283.2492980957031,290.6471252441406,293.5002136230469,293.1499938964844,293.1499938964844,280.3500061035156,36106.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526076793670654,3.652631759643554,8.902241575015069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.53173828125,0.0,1536.8656005859375,1895.4371337890625,0.0,4300.0,0.905873477458954,1.0,0.0,3.0,1.0,0.0
12146160,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8624343872070312,0.4355909824371338,0.3950398564338684,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.9606425762176514,0.5914795994758606,0.5617039203643799,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8525671362876892,0.4214838743209839,0.2966488897800445,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7824509739875793,0.3219798803329468,0.3086236715316772,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.6891259551048279,0.2171754986047744,0.9958166480064392,284.70709228515625,284.95001220703125,300.3759155273437,287.5487365722656,298.6097412109375,297.25408935546875,284.7054443359375,1.0,0.5906932353973389,0.2489912807941436,0.6499999761581421,1.0,1.0,-3.0712740421295166,1.335568904876709,1.7357051372528076,0.6441127061843872,0.8959069848060608,0.8959069848060608,0.0,172.8797149658203,181.0,43222.64453125,0.0,2553.26806640625,1.0,280.3578796386719,283.1933898925781,290.6152648925781,293.4139099121094,293.1499938964844,293.1499938964844,280.6499938964844,36225.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647316694259644,3.647340774536133,8.876468768903578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.4873046875,0.0,1531.87255859375,1895.4371337890625,0.0,4300.0,0.9048119783401488,1.0,0.0,3.0,1.0,0.0
12146220,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8573128581047058,0.434854507446289,0.393875241279602,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9557114839553832,0.5923112034797668,0.5620139837265015,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8502791523933411,0.4248055815696716,0.2986781597137451,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7786827683448792,0.3225317299365997,0.3089249730110168,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6852860450744629,0.217179536819458,0.9952714443206788,284.9139709472656,284.95001220703125,300.3634338378906,287.51690673828125,298.6030578613281,297.25164794921875,284.91583251953125,1.0,0.5928544402122498,0.2460575997829437,0.6499999761581421,1.0,1.0,-3.072378635406494,1.3361037969589231,1.7362748384475708,0.6442551016807556,0.8970993161201477,0.8970993161201477,0.0,176.33309936523438,184.0,42517.9765625,0.0,2573.48974609375,1.0,280.6419677734375,283.4276733398437,290.48858642578125,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928314685821532,1.0,0.0,0.0,3.643122911453247,3.643146753311157,8.856067665874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.39404296875,0.0,1526.17626953125,1895.4371337890625,0.0,4239.22265625,0.9038131237030028,1.0,0.0,3.0,1.0,0.0
12146280,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8573128581047058,0.434854507446289,0.393875241279602,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9557114839553832,0.5923112034797668,0.5620139837265015,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8502791523933411,0.4248055815696716,0.2986781597137451,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7786827683448792,0.3225317299365997,0.3089249730110168,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6852860450744629,0.217179536819458,0.9952714443206788,284.9139709472656,284.95001220703125,300.3634338378906,287.51690673828125,298.6030578613281,297.25164794921875,284.91583251953125,1.0,0.5928544402122498,0.2460575997829437,0.6499999761581421,1.0,1.0,-3.072378635406494,1.3361037969589231,1.7362748384475708,0.6442551016807556,0.8970993161201477,0.8970993161201477,0.0,176.33309936523438,184.0,42517.9765625,0.0,2573.48974609375,1.0,280.6419677734375,283.4276733398437,290.48858642578125,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928314685821532,1.0,0.0,0.0,3.643122911453247,3.643146753311157,8.856067665874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.39404296875,0.0,1526.17626953125,1895.4371337890625,0.0,4239.22265625,0.9038131237030028,1.0,0.0,3.0,1.0,0.0
12146340,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8561812043190002,0.4358710646629333,0.3945304751396179,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9551090598106384,0.5950165390968323,0.5642337799072266,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8515953421592712,0.42958864569664,0.3018282353878021,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.778411865234375,0.3242732286453247,0.3103733658790588,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.6847724914550781,0.2181440889835357,0.9988563656806946,285.1505432128906,284.95001220703125,300.3500061035156,287.49151611328125,298.6053161621094,297.2651672363281,285.1526794433594,1.0,0.5956482887268066,0.2431239336729049,0.6499999761581421,1.0,1.0,-3.085662364959717,1.342288374900818,1.743373990058899,0.64735347032547,0.9017203450202942,0.9017203450202942,0.0,178.1779327392578,187.0,41964.08203125,0.0,2608.760498046875,1.0,280.9415588378906,283.68658447265625,290.4477844238281,293.0707702636719,293.1499938964844,293.1499938964844,280.6499938964844,35832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805155992507936,1.0,0.0,0.0,3.648562431335449,3.6485865116119385,8.882533961696026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.435546875,0.0,1530.3160400390625,1895.4371337890625,0.0,4133.20361328125,0.904863178730011,1.0,0.0,3.0,1.0,0.0
