time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8561812043190002,0.4358710646629333,0.3945304751396179,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9551090598106384,0.5950165390968323,0.5642337799072266,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8515953421592712,0.42958864569664,0.3018282353878021,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.778411865234375,0.3242732286453247,0.3103733658790588,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.6847724914550781,0.2181440889835357,0.9988563656806946,285.1505432128906,284.95001220703125,300.3500061035156,287.49151611328125,298.6053161621094,297.2651672363281,285.1526794433594,1.0,0.5956482887268066,0.2431239336729049,0.6499999761581421,1.0,1.0,-3.085662364959717,1.342288374900818,1.743373990058899,0.64735347032547,0.9017203450202942,0.9017203450202942,0.0,178.1779327392578,187.0,41964.08203125,0.0,2608.760498046875,1.0,280.9415588378906,283.68658447265625,290.4477844238281,293.0707702636719,293.1499938964844,293.1499938964844,280.6499938964844,35832.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805155992507936,1.0,0.0,0.0,3.648562431335449,3.6485865116119385,8.882533961696026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.435546875,0.0,1530.3160400390625,1895.4371337890625,0.0,4133.20361328125,0.904863178730011,1.0,0.0,3.0,1.0,0.0
12146460,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8534436821937561,0.4350627958774566,0.3945155441761017,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9528126120567322,0.5961480140686035,0.5660051107406616,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8514967560768127,0.4331047832965851,0.3046898245811462,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.776947557926178,0.325213074684143,0.3116969168186188,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6833159923553467,0.2186513990163803,1.002673864364624,284.9535827636719,284.95001220703125,300.3360290527344,287.4756164550781,298.5987854003906,297.26385498046875,284.95220947265625,1.0,0.5987047553062439,0.2402489781379699,0.6499999761581421,1.0,1.0,-3.097409009933472,1.34771466255188,1.7496943473815918,0.6503238677978516,0.9001623392105103,0.9001623392105103,0.0,180.95675659179688,190.0,42776.43359375,0.0,2646.220458984375,1.0,280.657958984375,283.4614562988281,290.5203552246094,293.2666320800781,293.1499938964844,293.1499938964844,280.3500061035156,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994088351726532,1.0,0.0,0.0,3.650831460952759,3.650855302810669,8.893584890756756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.92578125,0.0,1533.822265625,1895.4371337890625,0.0,4249.9306640625,0.905427873134613,1.0,0.0,3.0,1.0,0.0
12146520,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8534436821937561,0.4350627958774566,0.3945155441761017,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9528126120567322,0.5961480140686035,0.5660051107406616,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8514967560768127,0.4331047832965851,0.3046898245811462,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.776947557926178,0.325213074684143,0.3116969168186188,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6833159923553467,0.2186513990163803,1.002673864364624,284.9535827636719,284.95001220703125,300.3360290527344,287.4756164550781,298.5987854003906,297.26385498046875,284.95220947265625,1.0,0.5987047553062439,0.2402489781379699,0.6499999761581421,1.0,1.0,-3.097409009933472,1.34771466255188,1.7496943473815918,0.6503238677978516,0.9001623392105103,0.9001623392105103,0.0,180.95675659179688,190.0,42776.43359375,0.0,2646.220458984375,1.0,280.657958984375,283.4614562988281,290.5203552246094,293.2666320800781,293.1499938964844,293.1499938964844,280.3500061035156,35963.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994088351726532,1.0,0.0,0.0,3.650831460952759,3.650855302810669,8.893584890756756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.92578125,0.0,1533.822265625,1895.4371337890625,0.0,4249.9306640625,0.905427873134613,1.0,0.0,3.0,1.0,0.0
12146580,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8473037481307983,0.4325290620326996,0.3927083313465118,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9464239478111268,0.595301628112793,0.5657667517662048,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8482236862182617,0.4352185726165771,0.3064759075641632,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7724186182022095,0.3249521553516388,0.3118647336959839,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.6789727210998535,0.2182305306196212,1.002541184425354,284.7262878417969,284.95001220703125,300.32183837890625,287.4715881347656,298.5835876464844,297.2479858398437,284.724609375,1.0,0.6010710597038269,0.2373740077018737,0.6499999761581421,1.0,1.0,-3.0971500873565674,1.347576141357422,1.749573826789856,0.6503642797470093,0.8952956199645996,0.8952956199645996,0.0,185.2379913330078,178.0,43442.02734375,0.0,2668.328125,1.0,280.358154296875,283.2109069824219,290.5384216308594,293.339599609375,293.1499938964844,293.1499938964844,280.6499938964844,36211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643776416778565,3.6438002586364746,8.859245212988753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.04248046875,0.0,1527.8333740234375,1895.4371337890625,0.0,4300.0,0.9040104746818542,1.0,0.0,3.0,1.0,0.0
12146640,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8473037481307983,0.4325290620326996,0.3927083313465118,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9464239478111268,0.595301628112793,0.5657667517662048,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8482236862182617,0.4352185726165771,0.3064759075641632,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7724186182022095,0.3249521553516388,0.3118647336959839,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.6789727210998535,0.2182305306196212,1.002541184425354,284.7262878417969,284.95001220703125,300.32183837890625,287.4715881347656,298.5835876464844,297.2479858398437,284.724609375,1.0,0.6010710597038269,0.2373740077018737,0.6499999761581421,1.0,1.0,-3.0971500873565674,1.347576141357422,1.749573826789856,0.6503642797470093,0.8952956199645996,0.8952956199645996,0.0,185.2379913330078,178.0,43442.02734375,0.0,2668.328125,1.0,280.358154296875,283.2109069824219,290.5384216308594,293.339599609375,293.1499938964844,293.1499938964844,280.6499938964844,36211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643776416778565,3.6438002586364746,8.859245212988753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.04248046875,0.0,1527.8333740234375,1895.4371337890625,0.0,4300.0,0.9040104746818542,1.0,0.0,3.0,1.0,0.0
12146700,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8470898270606995,0.4318326413631439,0.3916796147823334,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9468287825584412,0.595280110836029,0.5653762817382812,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8494082689285278,0.4366793632507324,0.3072463572025299,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7727667689323425,0.3250084519386291,0.3117091655731201,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6791199445724487,0.2181062996387481,1.0013158321380615,284.875732421875,284.95001220703125,300.314697265625,287.4737243652344,298.5785217285156,297.2444763183594,284.8844909667969,1.0,0.6001759171485901,0.2359365373849868,0.6499999761581421,1.0,1.0,-3.0947060585021973,1.3464488983154297,1.7482572793960571,0.6497377753257751,0.8962256908416748,0.8962256908416748,0.0,184.687744140625,178.0,42761.92578125,0.0,2660.644287109375,1.0,280.6010131835937,283.3887023925781,290.4544677734375,293.1153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36143.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996582329273224,1.0,0.0,0.0,3.640768051147461,3.64079213142395,8.844623380355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.1494140625,0.0,1523.9927978515625,1895.4371337890625,0.0,4271.11279296875,0.9033594727516174,1.0,0.0,3.0,1.0,0.0
12146760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8498876094818115,0.4318248629570007,0.3913377523422241,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9509079456329346,0.5959418416023254,0.5656362175941467,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8535205721855164,0.4386912286281585,0.3084151446819305,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7758339047431946,0.3254729211330414,0.3118836283683777,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6817507743835449,0.2182887643575668,1.00105082988739,284.9313049316406,284.95001220703125,300.3074951171875,287.478515625,298.5769958496094,297.2471923828125,284.9328918457031,1.0,0.5987508893013,0.2344823628664016,0.6499999761581421,1.0,1.0,-3.0958971977233887,1.3470157384872437,1.748881459236145,0.6499449014663696,0.8967025876045227,0.8967025876045227,0.0,182.0406494140625,166.0,42709.91796875,0.0,2648.9970703125,1.0,280.6424865722656,283.4433288574219,290.4452514648437,293.131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921310544013976,1.0,0.0,0.0,3.640293836593628,3.640317678451538,8.842318379720382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.12060546875,0.0,1522.89501953125,1895.4371337890625,0.0,4233.24658203125,0.9031667709350586,1.0,0.0,3.0,1.0,0.0
12146820,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8610152006149292,0.4328874945640564,0.3916472196578979,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.9651119709014891,0.5984843969345093,0.5672948956489563,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8673302531242371,0.4436586499214172,0.3113895058631897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.7871346473693848,0.3272041380405426,0.3129110932350158,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6917913556098938,0.2193247675895691,1.003002405166626,285.16326904296875,284.95001220703125,300.29296875,287.4955749511719,298.57940673828125,297.2619934082031,285.16522216796875,1.0,0.5949657559394836,0.2315740138292312,0.6499999761581421,1.0,1.0,-3.1054110527038574,1.351450800895691,1.7539602518081665,0.6521194577217102,0.901461899280548,0.901461899280548,0.0,173.44371032714844,154.0,42113.515625,0.0,2622.068603515625,1.0,280.9415588378906,283.6981811523437,290.4429016113281,293.0651550292969,293.1499938964844,293.1499938964844,280.6499938964844,35813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780049920082092,1.0,0.0,0.0,3.646437406539917,3.646461248397827,8.872189596331737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.79541015625,0.0,1527.817138671875,1895.4371337890625,0.0,4111.35791015625,0.9043744802474976,1.0,0.0,3.0,1.0,0.0
12146880,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8610152006149292,0.4328874945640564,0.3916472196578979,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.9651119709014891,0.5984843969345093,0.5672948956489563,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8673302531242371,0.4436586499214172,0.3113895058631897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.7871346473693848,0.3272041380405426,0.3129110932350158,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6917913556098938,0.2193247675895691,1.003002405166626,285.16326904296875,284.95001220703125,300.29296875,287.4955749511719,298.57940673828125,297.2619934082031,285.16522216796875,1.0,0.5949657559394836,0.2315740138292312,0.6499999761581421,1.0,1.0,-3.1054110527038574,1.351450800895691,1.7539602518081665,0.6521194577217102,0.901461899280548,0.901461899280548,0.0,173.44371032714844,154.0,42113.515625,0.0,2622.068603515625,1.0,280.9415588378906,283.6981811523437,290.4429016113281,293.0651550292969,293.1499938964844,293.1499938964844,280.6499938964844,35813.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780049920082092,1.0,0.0,0.0,3.646437406539917,3.646461248397827,8.872189596331737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.79541015625,0.0,1527.817138671875,1895.4371337890625,0.0,4111.35791015625,0.9043744802474976,1.0,0.0,3.0,1.0,0.0
12146940,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8744773864746094,0.432188332080841,0.3912521600723266,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9803664088249208,0.5994662046432495,0.5684378147125244,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8838456869125366,0.4473141133785248,0.3139991462230682,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8007954359054565,0.3281722962856293,0.3137663304805755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.704011857509613,0.2199317514896392,1.0049362182617188,284.96258544921875,284.95001220703125,300.2782287597656,287.5219116210937,298.5733947753906,297.2624206542969,284.9610290527344,1.0,0.5902509093284607,0.228665679693222,0.6499999761581421,1.0,1.0,-3.1128151416778564,1.3548625707626345,1.7579526901245115,0.654032289981842,0.899998664855957,0.899998664855957,0.0,163.76663208007812,142.0,42883.66796875,0.0,2585.10546875,1.0,280.6579895019531,283.46990966796875,290.5575256347656,293.300537109375,293.1499938964844,293.1499938964844,280.3500061035156,35948.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896968603134156,1.0,0.0,0.0,3.6492955684661865,3.6493194103240967,8.886103159966297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.12353515625,0.0,1531.9979248046875,1895.4371337890625,0.0,4212.42578125,0.9050729274749756,1.0,0.0,3.0,1.0,0.0
12147000,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8744773864746094,0.432188332080841,0.3912521600723266,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9803664088249208,0.5994662046432495,0.5684378147125244,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8838456869125366,0.4473141133785248,0.3139991462230682,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8007954359054565,0.3281722962856293,0.3137663304805755,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.704011857509613,0.2199317514896392,1.0049362182617188,284.96258544921875,284.95001220703125,300.2782287597656,287.5219116210937,298.5733947753906,297.2624206542969,284.9610290527344,1.0,0.5902509093284607,0.228665679693222,0.6499999761581421,1.0,1.0,-3.1128151416778564,1.3548625707626345,1.7579526901245115,0.654032289981842,0.899998664855957,0.899998664855957,0.0,163.76663208007812,142.0,42883.66796875,0.0,2585.10546875,1.0,280.6579895019531,283.46990966796875,290.5575256347656,293.300537109375,293.1499938964844,293.1499938964844,280.3500061035156,35948.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896968603134156,1.0,0.0,0.0,3.6492955684661865,3.6493194103240967,8.886103159966297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.12353515625,0.0,1531.9979248046875,1895.4371337890625,0.0,4212.42578125,0.9050729274749756,1.0,0.0,3.0,1.0,0.0
12147060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8870229721069336,0.4298162758350372,0.3890795707702636,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9928882122039796,0.5984993577003479,0.5675532817840576,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8997926115989685,0.4495567977428436,0.3154846727848053,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8133581280708313,0.3279791176319122,0.3134622871875763,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7150381803512573,0.2196382582187652,1.0028413534164429,284.7318115234375,284.95001220703125,300.2633361816406,287.5566711425781,298.5589904785156,297.2486267089844,284.7299499511719,1.0,0.5841677784919739,0.2256460487842559,0.6499999761581421,1.0,1.0,-3.1080522537231445,1.3526369333267212,1.7554153203964231,0.6529762744903564,0.8951786160469055,0.8951786160469055,0.0,154.49493408203125,130.0,43504.28125,0.0,2526.71484375,1.0,280.3584289550781,283.2164611816406,290.5987548828125,293.4009094238281,293.1499938964844,293.1499938964844,280.6499938964844,36200.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6426615715026855,3.642685651779175,8.853825193000375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.92822265625,0.0,1526.5146484375,1895.4371337890625,0.0,4300.0,0.9037538766860962,1.0,0.0,3.0,1.0,0.0
12147120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8870229721069336,0.4298162758350372,0.3890795707702636,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315979003906,0.9928882122039796,0.5984993577003479,0.5675532817840576,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8997926115989685,0.4495567977428436,0.3154846727848053,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8133581280708313,0.3279791176319122,0.3134622871875763,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7150381803512573,0.2196382582187652,1.0028413534164429,284.7318115234375,284.95001220703125,300.2633361816406,287.5566711425781,298.5589904785156,297.2486267089844,284.7299499511719,1.0,0.5841677784919739,0.2256460487842559,0.6499999761581421,1.0,1.0,-3.1080522537231445,1.3526369333267212,1.7554153203964231,0.6529762744903564,0.8951786160469055,0.8951786160469055,0.0,154.49493408203125,130.0,43504.28125,0.0,2526.71484375,1.0,280.3584289550781,283.2164611816406,290.5987548828125,293.4009094238281,293.1499938964844,293.1499938964844,280.6499938964844,36200.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6426615715026855,3.642685651779175,8.853825193000375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.92822265625,0.0,1526.5146484375,1895.4371337890625,0.0,4300.0,0.9037538766860962,1.0,0.0,3.0,1.0,0.0
12147180,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9000217914581299,0.429212361574173,0.3876595795154571,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.5995407700538635,0.558051347732544,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9169365167617798,0.4531575739383697,0.3173877298831939,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8251520991325378,0.3285470008850097,0.3133604228496551,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7251073122024536,0.2197943031787872,1.001006841659546,284.9268798828125,284.95001220703125,300.24822998046875,287.5989990234375,298.5528259277344,297.2502136230469,284.9272155761719,1.0,0.5766522884368896,0.2226264178752899,0.6499999761581421,1.0,1.0,-3.090700387954712,1.3444737195968628,1.7462266683578491,0.6494251489639282,0.896492063999176,0.896492063999176,0.0,145.7957000732422,118.0,42614.80078125,0.0,2451.053955078125,1.0,280.6419982910156,283.4393920898437,290.546630859375,293.22265625,293.1499938964844,293.1499938964844,280.95001220703125,36064.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858770370483398,1.0,0.0,0.0,3.639392375946045,3.639416217803955,8.837939731165534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.4033203125,0.0,1521.876953125,1895.4371337890625,0.0,4179.595703125,0.9029603600502014,1.0,0.0,3.0,1.0,0.0
12147240,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9000217914581299,0.429212361574173,0.3876595795154571,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.5995407700538635,0.558051347732544,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9169365167617798,0.4531575739383697,0.3173877298831939,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8251520991325378,0.3285470008850097,0.3133604228496551,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7251073122024536,0.2197943031787872,1.001006841659546,284.9268798828125,284.95001220703125,300.24822998046875,287.5989990234375,298.5528259277344,297.2502136230469,284.9272155761719,1.0,0.5766522884368896,0.2226264178752899,0.6499999761581421,1.0,1.0,-3.090700387954712,1.3444737195968628,1.7462266683578491,0.6494251489639282,0.896492063999176,0.896492063999176,0.0,145.7957000732422,118.0,42614.80078125,0.0,2451.053955078125,1.0,280.6419982910156,283.4393920898437,290.546630859375,293.22265625,293.1499938964844,293.1499938964844,280.95001220703125,36064.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858770370483398,1.0,0.0,0.0,3.639392375946045,3.639416217803955,8.837939731165534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.4033203125,0.0,1521.876953125,1895.4371337890625,0.0,4179.595703125,0.9029603600502014,1.0,0.0,3.0,1.0,0.0
12147300,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9083954691886902,0.4295308291912079,0.387579470872879,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.9990000128746032,0.6021966934204102,0.5434136390686035,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9279655814170836,0.4554892182350158,0.3187411427497864,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8322763442993164,0.3292436301708221,0.3137005567550659,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7311733365058899,0.2201887816190719,1.0014259815216064,285.084716796875,284.95001220703125,300.2406311035156,287.6227111816406,298.5545959472656,297.2593994140625,285.0929870605469,1.0,0.5723956823348999,0.2211166024208068,0.6499999761581421,1.0,1.0,-3.0797457695007324,1.3394731283187866,1.7402726411819458,0.6463146209716797,0.8989151120185852,0.8989151120185852,0.0,141.01145935058594,118.0,41842.3671875,0.0,2402.0263671875,1.0,280.89825439453125,283.6258239746094,290.53082275390625,293.0913391113281,293.1499938964844,293.1499938964844,280.95001220703125,35939.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746074080467224,1.0,0.0,0.0,3.640729427337648,3.640753507614136,8.844435797072947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.2373046875,0.0,1522.4263916015625,1895.4371337890625,0.0,4081.674560546875,0.9032194018363952,1.0,0.0,3.0,1.0,0.0
12147360,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9181980490684508,0.4301003813743591,0.3878821730613708,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9990000128746032,0.6063321232795715,0.5285481214523315,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9398237466812134,0.4580540359020233,0.3203562796115875,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8400532603263855,0.3301527500152588,0.3143230974674225,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7378017902374268,0.2207560688257217,1.002893090248108,285.1308898925781,284.95001220703125,300.23297119140625,287.64801025390625,298.5600280761719,297.2754211425781,285.13134765625,1.0,0.5677969455718994,0.2198776751756668,0.6499999761581421,1.0,1.0,-3.066692352294922,1.3334147930145264,1.733277678489685,0.6431588530540466,0.9006324410438538,0.9006324410438538,0.0,136.22308349609375,106.0,41659.03515625,0.0,2352.739990234375,1.0,280.9420166015625,283.6720275878906,290.5771484375,293.17352294921875,293.1499938964844,293.1499938964844,280.6499938964844,35840.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683016538619996,1.0,0.0,0.0,3.644669771194458,3.644693613052368,8.863590323926474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.85009765625,0.0,1526.0540771484375,1895.4371337890625,0.0,4026.232421875,0.90399169921875,1.0,0.0,3.0,1.0,0.0
12147420,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9389849305152892,0.4291019141674042,0.3873075842857361,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6153411865234375,0.4981668889522552,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9630749821662904,0.4614651203155517,0.3228762149810791,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8567931652069092,0.3308771848678589,0.3150416612625122,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7520827054977417,0.2211777716875076,1.0043758153915403,284.8984069824219,284.95001220703125,300.2174987792969,287.702880859375,298.5690612792969,297.3046875,284.8955383300781,1.0,0.5577597618103027,0.2173998206853866,0.6499999761581421,1.0,1.0,-3.035164594650269,1.3187570571899414,1.7164076566696167,0.6356353759765625,0.89809650182724,0.89809650182724,0.0,126.62451171875,124.0,42022.8828125,0.0,2245.499755859375,1.0,280.65802001953125,283.41815185546875,290.7186889648437,293.4129943847656,293.1499938964844,293.1499938964844,280.95001220703125,36016.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976094126701355,1.0,0.0,0.0,3.64513111114502,3.6451549530029297,8.86583393366891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.16064453125,0.0,1527.88134765625,1895.4371337890625,0.0,4094.679931640625,0.9041827321052552,1.0,0.0,3.0,1.0,0.0
12147480,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9389849305152892,0.4291019141674042,0.3873075842857361,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6153411865234375,0.4981668889522552,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9630749821662904,0.4614651203155517,0.3228762149810791,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8567931652069092,0.3308771848678589,0.3150416612625122,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7520827054977417,0.2211777716875076,1.0043758153915403,284.8984069824219,284.95001220703125,300.2174987792969,287.702880859375,298.5690612792969,297.3046875,284.8955383300781,1.0,0.5577597618103027,0.2173998206853866,0.6499999761581421,1.0,1.0,-3.035164594650269,1.3187570571899414,1.7164076566696167,0.6356353759765625,0.89809650182724,0.89809650182724,0.0,126.62451171875,124.0,42022.8828125,0.0,2245.499755859375,1.0,280.65802001953125,283.41815185546875,290.7186889648437,293.4129943847656,293.1499938964844,293.1499938964844,280.95001220703125,36016.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976094126701355,1.0,0.0,0.0,3.64513111114502,3.6451549530029297,8.86583393366891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.16064453125,0.0,1527.88134765625,1895.4371337890625,0.0,4094.679931640625,0.9041827321052552,1.0,0.0,3.0,1.0,0.0
12147540,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9424771666526794,0.4290582835674286,0.3867157399654388,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9990000128746032,0.6244675517082214,0.4925916194915771,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9692516922950744,0.4656592607498169,0.3254187405109405,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8605934977531433,0.3319738209247589,0.3157409429550171,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7553070187568665,0.2219061404466629,1.0063531398773191,285.0997619628906,284.95001220703125,300.20184326171875,287.7627258300781,298.5848083496094,297.34429931640625,285.101806640625,1.0,0.5575413107872009,0.2149219661951065,0.6499999761581421,1.0,1.0,-3.033968448638916,1.3183103799819946,1.7156580686569214,0.6347381472587585,0.9016923308372498,0.9016923308372498,0.0,125.06290435791016,142.0,41353.41796875,0.0,2235.31494140625,1.0,280.9419860839844,283.6463623046875,290.706787109375,293.29034423828125,293.1499938964844,293.1499938964844,280.6499938964844,35848.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608110785484314,1.0,0.0,0.0,3.649696111679077,3.6497199535369873,8.888054026101599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8134765625,0.0,1531.6995849609375,1895.4371337890625,0.0,3959.812744140625,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12147600,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9424771666526794,0.4290582835674286,0.3867157399654388,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9990000128746032,0.6244675517082214,0.4925916194915771,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9692516922950744,0.4656592607498169,0.3254187405109405,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8605934977531433,0.3319738209247589,0.3157409429550171,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7553070187568665,0.2219061404466629,1.0063531398773191,285.0997619628906,284.95001220703125,300.20184326171875,287.7627258300781,298.5848083496094,297.34429931640625,285.101806640625,1.0,0.5575413107872009,0.2149219661951065,0.6499999761581421,1.0,1.0,-3.033968448638916,1.3183103799819946,1.7156580686569214,0.6347381472587585,0.9016923308372498,0.9016923308372498,0.0,125.06290435791016,142.0,41353.41796875,0.0,2235.31494140625,1.0,280.9419860839844,283.6463623046875,290.706787109375,293.29034423828125,293.1499938964844,293.1499938964844,280.6499938964844,35848.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608110785484314,1.0,0.0,0.0,3.649696111679077,3.6497199535369873,8.888054026101599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.8134765625,0.0,1531.6995849609375,1895.4371337890625,0.0,3959.812744140625,0.905121922492981,1.0,0.0,3.0,1.0,0.0
12147660,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.938948392868042,0.4287323951721191,0.3868176639080047,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.6277903318405151,0.4975871741771698,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9677178263664246,0.4677731394767761,0.3271406292915344,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8583740592002869,0.3324802219867706,0.3164501190185547,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7534434795379639,0.2222834974527359,1.00884211063385,284.944091796875,284.95001220703125,300.1929931640625,287.798095703125,298.5868225097656,297.3541564941406,284.93768310546875,1.0,0.5604472160339355,0.2137048244476318,0.6499999761581421,1.0,1.0,-3.0460004806518555,1.323922872543335,1.722077488899231,0.6375115513801575,0.9002035856246948,0.9002035856246948,0.0,126.85759735107422,142.0,42131.10546875,0.0,2266.2373046875,1.0,280.68927001953125,283.4617919921875,290.8204040527344,293.5381164550781,293.1499938964844,293.1499938964844,280.6499938964844,35941.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671093821525574,1.0,0.0,0.0,3.651199102401733,3.651223182678223,8.895376595319249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.6142578125,0.0,1534.062255859375,1895.4371337890625,0.0,4015.7001953125,0.9054640531539916,1.0,0.0,3.0,1.0,0.0
12147720,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.932639181613922,0.4280411601066589,0.3864033222198486,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6290414929389954,0.5058056712150574,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.963430106639862,0.4690669178962707,0.3281809687614441,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8540509939193726,0.3326032161712646,0.3167441487312317,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7497575879096985,0.2223660349845886,1.0099910497665403,284.9117431640625,284.95001220703125,300.1860046386719,287.8266906738281,298.5826416015625,297.3515625,284.91131591796875,1.0,0.5638501048088074,0.212748497724533,0.6499999761581421,1.0,1.0,-3.058361530303955,1.3296775817871094,1.7286840677261353,0.6404162049293518,0.8996099829673767,0.8996099829673767,0.0,129.55300903320312,160.0,42297.671875,0.0,2302.6806640625,1.0,280.657958984375,283.42919921875,290.8495788574219,293.5473327636719,293.1499938964844,293.1499938964844,280.95001220703125,36000.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694094657897948,1.0,0.0,0.0,3.650502920150757,3.650527000427246,8.891984748515824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.6806640625,0.0,1533.735595703125,1895.4371337890625,0.0,4036.005126953125,0.905379831790924,1.0,0.0,3.0,1.0,0.0
12147780,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9148408770561218,0.4281894564628601,0.386289119720459,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.630119800567627,0.5314412713050842,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.9495958089828492,0.4734403789043426,0.3310830295085907,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8415282368659973,0.3337434828281402,0.3178057670593261,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7389851808547974,0.2230680733919143,1.013594627380371,285.1469421386719,284.95001220703125,300.1700134277344,287.8939819335937,298.5730285644531,297.3448486328125,285.14996337890625,1.0,0.5745653510093689,0.2105750292539596,0.6499999761581421,1.0,1.0,-3.098120927810669,1.348176121711731,1.7499449253082275,0.6497581601142883,0.904098629951477,0.904098629951477,0.0,138.2545928955078,178.0,42026.53515625,0.0,2421.93896484375,1.0,280.9420471191406,283.6838684082031,290.85455322265625,293.4698486328125,293.1499938964844,293.1499938964844,280.6499938964844,35798.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574475288391112,1.0,0.0,0.0,3.656927108764648,3.6569511890411377,8.923308314479073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.263671875,0.0,1539.3756103515625,1895.4371337890625,0.0,3929.80029296875,0.9067091941833496,1.0,0.0,3.0,1.0,0.0
12147840,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.9148408770561218,0.4281894564628601,0.386289119720459,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.630119800567627,0.5314412713050842,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.9495958089828492,0.4734403789043426,0.3310830295085907,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.8415282368659973,0.3337434828281402,0.3178057670593261,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7389851808547974,0.2230680733919143,1.013594627380371,285.1469421386719,284.95001220703125,300.1700134277344,287.8939819335937,298.5730285644531,297.3448486328125,285.14996337890625,1.0,0.5745653510093689,0.2105750292539596,0.6499999761581421,1.0,1.0,-3.098120927810669,1.348176121711731,1.7499449253082275,0.6497581601142883,0.904098629951477,0.904098629951477,0.0,138.2545928955078,178.0,42026.53515625,0.0,2421.93896484375,1.0,280.9420471191406,283.6838684082031,290.85455322265625,293.4698486328125,293.1499938964844,293.1499938964844,280.6499938964844,35798.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574475288391112,1.0,0.0,0.0,3.656927108764648,3.6569511890411377,8.923308314479073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.263671875,0.0,1539.3756103515625,1895.4371337890625,0.0,3929.80029296875,0.9067091941833496,1.0,0.0,3.0,1.0,0.0
12147900,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9055361151695251,0.4280272722244262,0.3866143226623535,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.6292228102684021,0.5468235015869141,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9412946105003356,0.4754378497600555,0.3327929675579071,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8346863389015198,0.3342503905296325,0.3186110258102417,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7330875992774963,0.2233699560165405,1.016294002532959,285.01275634765625,284.95001220703125,300.16192626953125,287.9286193847656,298.56353759765625,297.3331604003906,285.0057373046875,1.0,0.5811840891838074,0.2094882875680923,0.6499999761581421,1.0,1.0,-3.1232712268829346,1.3598530292510986,1.7634183168411257,0.6557554602622986,0.9032436609268188,0.9032436609268188,0.0,143.71304321289062,178.0,42919.9765625,0.0,2498.60888671875,1.0,280.6986389160156,283.5189514160156,290.9652404785156,293.7301025390625,293.1499938964844,293.1499938964844,280.6499938964844,35859.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650437235832214,1.0,0.0,0.0,3.659846067428589,3.659870147705078,8.937558959587477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.88330078125,0.0,1543.0999755859375,1895.4371337890625,0.0,3997.41650390625,0.907342493534088,1.0,0.0,3.0,1.0,0.0
12147960,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8952436447143555,0.4273091852664947,0.3863470554351806,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6269221901893616,0.5648437738418579,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9310205578804016,0.4769598543643951,0.3341185748577118,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.826705276966095,0.3344182968139648,0.3191000819206238,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7261513471603394,0.2233980596065521,1.0179132223129272,284.9765930175781,284.95001220703125,300.15380859375,287.9637451171875,298.5487670898437,297.3121337890625,284.9768371582031,1.0,0.5883192420005798,0.2076442986726761,0.6499999761581421,1.0,1.0,-3.148742914199829,1.371667981147766,1.777074933052063,0.6618507504463196,0.90301251411438,0.90301251411438,0.0,150.1165771484375,181.0,43223.625,0.0,2582.133544921875,1.0,280.65740966796875,283.4805603027344,291.00494384765625,293.75506591796875,293.1499938964844,293.1499938964844,280.3500061035156,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697712659835817,1.0,0.0,0.0,3.6606056690216064,3.660629749298096,8.941269697970711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.517578125,0.0,1544.417236328125,1895.4371337890625,0.0,4039.19384765625,0.9075897932052612,1.0,0.0,3.0,1.0,0.0
12148020,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8778397440910339,0.4249544441699981,0.3848673701286316,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9971985816955566,0.6194637417793274,0.5889319777488708,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.9140199422836304,0.4791547060012817,0.3361081182956695,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8130853772163391,0.3340356051921844,0.3193445205688476,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.7139673233032227,0.2228116542100906,1.0180593729019165,284.7772521972656,284.95001220703125,300.1374206542969,288.03515625,298.5146789550781,297.2631530761719,284.7760314941406,1.0,0.5981001257896423,0.2039563208818435,0.6499999761581421,1.0,1.0,-3.179142713546753,1.385634183883667,1.793508529663086,0.6698331236839294,0.8990216851234436,0.8990216851234436,0.0,161.07150268554688,184.0,44211.6796875,0.0,2701.142333984375,1.0,280.3583068847656,283.25164794921875,291.08563232421875,293.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,36140.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833184480667114,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.25537109375,0.0,1540.991455078125,1895.4371337890625,0.0,4157.50146484375,0.9067165851593018,1.0,0.0,3.0,1.0,0.0
12148080,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8778397440910339,0.4249544441699981,0.3848673701286316,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9971985816955566,0.6194637417793274,0.5889319777488708,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.9140199422836304,0.4791547060012817,0.3361081182956695,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8130853772163391,0.3340356051921844,0.3193445205688476,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.7139673233032227,0.2228116542100906,1.0180593729019165,284.7772521972656,284.95001220703125,300.1374206542969,288.03515625,298.5146789550781,297.2631530761719,284.7760314941406,1.0,0.5981001257896423,0.2039563208818435,0.6499999761581421,1.0,1.0,-3.179142713546753,1.385634183883667,1.793508529663086,0.6698331236839294,0.8990216851234436,0.8990216851234436,0.0,161.07150268554688,184.0,44211.6796875,0.0,2701.142333984375,1.0,280.3583068847656,283.25164794921875,291.08563232421875,293.9220886230469,293.1499938964844,293.1499938964844,280.6499938964844,36140.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833184480667114,1.0,0.0,0.0,3.656073093414306,3.656097173690796,8.919140555008198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.25537109375,0.0,1540.991455078125,1895.4371337890625,0.0,4157.50146484375,0.9067165851593018,1.0,0.0,3.0,1.0,0.0
12148140,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.861282229423523,0.4241988360881805,0.384053885936737,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9805489182472228,0.6155664324760437,0.5843052268028259,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8985899686813354,0.482683777809143,0.3385041952133178,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7986024618148804,0.3343523740768432,0.3197547793388366,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7005969882011414,0.2226349115371704,1.0182355642318726,284.9768981933594,284.95001220703125,300.1208190917969,288.107421875,298.5010070800781,297.25152587890625,284.9783935546875,1.0,0.60368412733078,0.200268343091011,0.6499999761581421,1.0,1.0,-3.175884962081909,1.384164333343506,1.791720628738403,0.6688283681869507,0.9010141491889954,0.9010141491889954,0.0,171.89805603027344,187.0,43433.05078125,0.0,2753.543212890625,1.0,280.64208984375,283.47869873046875,291.0648193359375,293.7846374511719,293.1499938964844,293.1499938964844,280.3500061035156,35997.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97043776512146,1.0,0.0,0.0,3.6553025245666495,3.65532660484314,8.915381499718933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4287109375,0.0,1539.0570068359375,1895.4371337890625,0.0,4045.06396484375,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12148200,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.861282229423523,0.4241988360881805,0.384053885936737,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9805489182472228,0.6155664324760437,0.5843052268028259,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8985899686813354,0.482683777809143,0.3385041952133178,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7986024618148804,0.3343523740768432,0.3197547793388366,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7005969882011414,0.2226349115371704,1.0182355642318726,284.9768981933594,284.95001220703125,300.1208190917969,288.107421875,298.5010070800781,297.25152587890625,284.9783935546875,1.0,0.60368412733078,0.200268343091011,0.6499999761581421,1.0,1.0,-3.175884962081909,1.384164333343506,1.791720628738403,0.6688283681869507,0.9010141491889954,0.9010141491889954,0.0,171.89805603027344,187.0,43433.05078125,0.0,2753.543212890625,1.0,280.64208984375,283.47869873046875,291.0648193359375,293.7846374511719,293.1499938964844,293.1499938964844,280.3500061035156,35997.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97043776512146,1.0,0.0,0.0,3.6553025245666495,3.65532660484314,8.915381499718933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4287109375,0.0,1539.0570068359375,1895.4371337890625,0.0,4045.06396484375,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
