time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8519273400306702,0.4225625395774841,0.3833023309707641,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.9700772166252136,0.6132626533508301,0.5824794173240662,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8911334872245789,0.4854828715324402,0.3409436643123626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7904664278030396,0.3343429863452911,0.3202681839466095,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.692969799041748,0.2223121225833892,1.0188753604888916,284.7731628417969,284.95001220703125,300.10406494140625,288.17974853515625,298.4889221191406,297.2430114746094,284.7716369628906,1.0,0.6076486110687256,0.1967004090547561,0.6499999761581421,1.0,1.0,-3.177114963531494,1.3847248554229736,1.79239022731781,0.6691767573356628,0.896990180015564,0.896990180015564,0.0,178.82879638671875,190.0,44116.09375,0.0,2793.594482421875,1.0,280.3579406738281,283.25030517578125,291.1993713378906,294.0212097167969,293.1499938964844,293.1499938964844,280.6499938964844,36183.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782114028930664,1.0,0.0,0.0,3.6494407653808594,3.6494648456573486,8.886810860531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.94482421875,0.0,1533.91748046875,1895.4371337890625,0.0,4113.15673828125,0.905263602733612,1.0,0.0,3.0,1.0,0.0
12148320,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8519273400306702,0.4225625395774841,0.3833023309707641,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.9700772166252136,0.6132626533508301,0.5824794173240662,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8911334872245789,0.4854828715324402,0.3409436643123626,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7904664278030396,0.3343429863452911,0.3202681839466095,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.692969799041748,0.2223121225833892,1.0188753604888916,284.7731628417969,284.95001220703125,300.10406494140625,288.17974853515625,298.4889221191406,297.2430114746094,284.7716369628906,1.0,0.6076486110687256,0.1967004090547561,0.6499999761581421,1.0,1.0,-3.177114963531494,1.3847248554229736,1.79239022731781,0.6691767573356628,0.896990180015564,0.896990180015564,0.0,178.82879638671875,190.0,44116.09375,0.0,2793.594482421875,1.0,280.3579406738281,283.25030517578125,291.1993713378906,294.0212097167969,293.1499938964844,293.1499938964844,280.6499938964844,36183.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782114028930664,1.0,0.0,0.0,3.6494407653808594,3.6494648456573486,8.886810860531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.94482421875,0.0,1533.91748046875,1895.4371337890625,0.0,4113.15673828125,0.905263602733612,1.0,0.0,3.0,1.0,0.0
12148380,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.845706582069397,0.4220826327800751,0.382552832365036,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9628664255142212,0.6128458380699158,0.5816158652305603,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.886956512928009,0.4893122911453247,0.3433902561664581,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7851879596710205,0.3349094688892364,0.3206885755062103,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6878742575645447,0.2223767787218094,1.019022822380066,284.9788818359375,284.95001220703125,300.0871276855469,288.2513427734375,298.4831848144531,297.24560546875,284.9805908203125,1.0,0.6105822920799255,0.1931324750185012,0.6499999761581421,1.0,1.0,-3.1787867546081543,1.3855302333831787,1.7932566404342651,0.6694024205207825,0.899048388004303,0.899048388004303,0.0,183.69363403320312,193.0,43408.1015625,0.0,2823.39404296875,1.0,280.6419982910156,283.48260498046875,291.2018127441406,293.9159240722656,293.1499938964844,293.1499938964844,280.95001220703125,36018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642638564109802,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878736821316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.95068359375,0.0,1530.843505859375,1895.4371337890625,0.0,3990.501953125,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12148440,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.845706582069397,0.4220826327800751,0.382552832365036,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9628664255142212,0.6128458380699158,0.5816158652305603,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.886956512928009,0.4893122911453247,0.3433902561664581,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7851879596710205,0.3349094688892364,0.3206885755062103,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6878742575645447,0.2223767787218094,1.019022822380066,284.9788818359375,284.95001220703125,300.0871276855469,288.2513427734375,298.4831848144531,297.24560546875,284.9805908203125,1.0,0.6105822920799255,0.1931324750185012,0.6499999761581421,1.0,1.0,-3.1787867546081543,1.3855302333831787,1.7932566404342651,0.6694024205207825,0.899048388004303,0.899048388004303,0.0,183.69363403320312,193.0,43408.1015625,0.0,2823.39404296875,1.0,280.6419982910156,283.48260498046875,291.2018127441406,293.9159240722656,293.1499938964844,293.1499938964844,280.95001220703125,36018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642638564109802,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878736821316124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.95068359375,0.0,1530.843505859375,1895.4371337890625,0.0,3990.501953125,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12148500,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8442649841308594,0.4224482178688049,0.3827239274978637,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9611325263977052,0.6134346723556519,0.5819509029388428,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8866098523139954,0.4917886853218078,0.3449952602386474,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7841023206710815,0.3356114029884338,0.3212540745735168,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.6867746114730835,0.2227457463741302,1.020364761352539,285.1512451171875,284.95001220703125,300.0785827636719,288.2865905761719,298.4833374023437,297.25213623046875,285.16046142578125,1.0,0.6120855212211609,0.1913485080003738,0.6499999761581421,1.0,1.0,-3.183612823486328,1.3877793550491333,1.7958334684371948,0.6704827547073364,0.9020637273788452,0.9020637273788452,0.0,185.2640686035156,193.0,42798.91015625,0.0,2841.805419921875,1.0,280.8985290527344,283.6800231933594,291.20465087890625,293.8149719238281,293.1499938964844,293.1499938964844,280.95001220703125,35874.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954350471496582,1.0,0.0,0.0,3.650455236434937,3.650479316711426,8.891751690498495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.18798828125,0.0,1532.736572265625,1895.4371337890625,0.0,3902.068603515625,0.9053547978401184,1.0,0.0,3.0,1.0,0.0
12148560,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8437119722366333,0.423084557056427,0.3832657933235168,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.9604440331459044,0.6143991947174072,0.5827745795249939,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.887200117111206,0.4945304989814758,0.3468707203865051,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7838670611381531,0.3365426063537597,0.3220904171466827,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.6864922642707825,0.2233183234930038,1.0227382183074951,285.2124938964844,284.95001220703125,300.07000732421875,288.3214111328125,298.4849853515625,297.26129150390625,285.21435546875,1.0,0.6137317419052124,0.1897941082715988,0.6499999761581421,1.0,1.0,-3.191364526748657,1.391382098197937,1.7999825477600098,0.6722708344459534,0.9044754505157472,0.9044754505157472,0.0,186.41452026367188,196.0,42829.64453125,0.0,2864.0107421875,1.0,280.9421081542969,283.7384948730469,291.26617431640625,293.9264221191406,293.1499938964844,293.1499938964844,280.6499938964844,35756.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499080181121826,1.0,0.0,0.0,3.6560721397399902,3.65609622001648,8.919136575968878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.7470703125,0.0,1538.1070556640625,1895.4371337890625,0.0,3862.133544921875,0.9064909815788268,1.0,0.0,3.0,1.0,0.0
12148620,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8405047059059143,0.4222779273986816,0.383263498544693,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.95679372549057,0.6143597364425659,0.5834832191467285,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8861998319625854,0.4982061982154846,0.3499140739440918,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7816353440284729,0.3372932970523834,0.3232802152633667,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6844185590744019,0.2237371057271957,1.0263642072677612,285.0129089355469,284.95001220703125,300.0526733398437,288.38922119140625,298.47784423828125,297.2616271972656,285.0114440917969,1.0,0.6168715953826904,0.1866852939128875,0.6499999761581421,1.0,1.0,-3.201679229736328,1.396138072013855,1.805541038513184,0.6748577952384949,0.9036827683448792,0.9036827683448792,0.0,189.7734375,199.0,43648.0859375,0.0,2903.676513671875,1.0,280.65789794921875,283.51043701171875,291.42596435546875,294.2157287597656,293.1499938964844,293.1499938964844,280.3500061035156,35881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619613289833068,1.0,0.0,0.0,3.6613736152648926,3.661397695541382,8.945021932049713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.529296875,0.0,1544.9686279296875,1895.4371337890625,0.0,3970.050048828125,0.9077304005622864,1.0,0.0,3.0,1.0,0.0
12148680,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8405047059059143,0.4222779273986816,0.383263498544693,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.95679372549057,0.6143597364425659,0.5834832191467285,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8861998319625854,0.4982061982154846,0.3499140739440918,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7816353440284729,0.3372932970523834,0.3232802152633667,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6844185590744019,0.2237371057271957,1.0263642072677612,285.0129089355469,284.95001220703125,300.0526733398437,288.38922119140625,298.47784423828125,297.2616271972656,285.0114440917969,1.0,0.6168715953826904,0.1866852939128875,0.6499999761581421,1.0,1.0,-3.201679229736328,1.396138072013855,1.805541038513184,0.6748577952384949,0.9036827683448792,0.9036827683448792,0.0,189.7734375,199.0,43648.0859375,0.0,2903.676513671875,1.0,280.65789794921875,283.51043701171875,291.42596435546875,294.2157287597656,293.1499938964844,293.1499938964844,280.3500061035156,35881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619613289833068,1.0,0.0,0.0,3.6613736152648926,3.661397695541382,8.945021932049713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.529296875,0.0,1544.9686279296875,1895.4371337890625,0.0,3970.050048828125,0.9077304005622864,1.0,0.0,3.0,1.0,0.0
12148740,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8342771530151367,0.4197766780853271,0.3815008103847503,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9494083523750304,0.6123560667037964,0.5821767449378967,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8820023536682129,0.5003403425216675,0.3517417013645172,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7765435576438904,0.3367925882339477,0.3232521414756775,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6796280145645142,0.2231636494398117,1.0257080793380735,284.7838439941406,284.95001220703125,300.0351867675781,288.4539794921875,298.4622497558594,297.2475891113281,284.7820739746094,1.0,0.6191220283508301,0.1835764944553375,0.6499999761581421,1.0,1.0,-3.1993749141693115,1.395058512687683,1.8043164014816284,0.6743777394294739,0.8995634317398071,0.8995634317398071,0.0,194.46348571777344,202.0,44315.03125,0.0,2924.48388671875,1.0,280.3583068847656,283.25762939453125,291.4955444335937,294.35223388671875,293.1499938964844,293.1499938964844,280.6499938964844,36122.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737471342086792,1.0,0.0,0.0,3.657606840133667,3.657630920410156,8.926626264837978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.53466796875,0.0,1542.5653076171875,1895.4371337890625,0.0,4074.136962890625,0.907043159008026,1.0,0.0,3.0,1.0,0.0
12148800,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8342771530151367,0.4197766780853271,0.3815008103847503,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9494083523750304,0.6123560667037964,0.5821767449378967,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8820023536682129,0.5003403425216675,0.3517417013645172,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7765435576438904,0.3367925882339477,0.3232521414756775,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.6796280145645142,0.2231636494398117,1.0257080793380735,284.7838439941406,284.95001220703125,300.0351867675781,288.4539794921875,298.4622497558594,297.2475891113281,284.7820739746094,1.0,0.6191220283508301,0.1835764944553375,0.6499999761581421,1.0,1.0,-3.1993749141693115,1.395058512687683,1.8043164014816284,0.6743777394294739,0.8995634317398071,0.8995634317398071,0.0,194.46348571777344,202.0,44315.03125,0.0,2924.48388671875,1.0,280.3583068847656,283.25762939453125,291.4955444335937,294.35223388671875,293.1499938964844,293.1499938964844,280.6499938964844,36122.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737471342086792,1.0,0.0,0.0,3.657606840133667,3.657630920410156,8.926626264837978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.53466796875,0.0,1542.5653076171875,1895.4371337890625,0.0,4074.136962890625,0.907043159008026,1.0,0.0,3.0,1.0,0.0
12148860,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8308753967285156,0.4190467894077301,0.3804647326469421,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9451913237571716,0.6118043065071106,0.5812829732894897,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8799197673797607,0.5024793148040771,0.3529611229896545,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7737042307853699,0.3368209600448608,0.3231195211410522,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6768485307693481,0.2229701429605484,1.024525165557861,284.9569091796875,284.95001220703125,300.0238952636719,288.4935302734375,298.45635986328125,297.24578857421875,284.9620361328125,1.0,0.6202434301376343,0.181493878364563,0.6499999761581421,1.0,1.0,-3.1969285011291504,1.393949031829834,1.802979588508606,0.6736592650413513,0.901183009147644,0.901183009147644,0.0,197.033203125,202.0,43591.50390625,0.0,2933.414794921875,1.0,280.62078857421875,283.4583740234375,291.44390869140625,294.1616516113281,293.1499938964844,293.1499938964844,280.6499938964844,36023.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631171822547911,1.0,0.0,0.0,3.656604290008545,3.656628370285034,8.92173318334244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.1982421875,0.0,1540.7078857421875,1895.4371337890625,0.0,3980.32373046875,0.9068040251731871,1.0,0.0,3.0,1.0,0.0
12148920,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8299560546875,0.4190229773521423,0.3803690075874328,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9440147280693054,0.6119136810302734,0.5812860131263733,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.879798948764801,0.5040380358695984,0.3539884984493255,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7730028033256531,0.3370909690856933,0.3233219981193542,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6761038899421692,0.2230537235736847,1.0247310400009155,284.9853820800781,284.95001220703125,300.0174865722656,288.5150146484375,298.455078125,297.24835205078125,284.9869384765625,1.0,0.6209734082221985,0.1803223937749862,0.6499999761581421,1.0,1.0,-3.1985387802124023,1.3947064876556396,1.8038322925567627,0.6739780306816101,0.9016780853271484,0.9016780853271484,0.0,197.9615173339844,205.0,43574.15625,0.0,2941.8466796875,1.0,280.64208984375,283.4862976074219,291.46734619140625,294.2024841308594,293.1499938964844,293.1499938964844,280.3500061035156,35982.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959675133228302,1.0,0.0,0.0,3.6573362350463854,3.657360315322876,8.925305223783653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0595703125,0.0,1541.2147216796875,1895.4371337890625,0.0,3949.689453125,0.9069197177886964,1.0,0.0,3.0,1.0,0.0
12148980,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8264321684837341,0.4174809753894806,0.3795337677001953,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9396121501922609,0.610832154750824,0.5808287262916565,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8784375786781311,0.5070441365242004,0.3564555644989013,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7703010439872742,0.3370851874351501,0.3236814737319946,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6734124422073364,0.2227988392114639,1.024944543838501,284.79302978515625,284.95001220703125,299.9996337890625,288.5715026855469,298.4447326660156,297.2437744140625,284.7921447753906,1.0,0.6229501366615295,0.1770683079957962,0.6499999761581421,1.0,1.0,-3.200650215148926,1.395674228668213,1.804975986480713,0.6745402812957764,0.8979666233062744,0.8979666233062744,0.0,201.10389709472656,208.0,44357.87890625,0.0,2963.41552734375,1.0,280.3576965332031,283.2628479003906,291.5926208496094,294.43438720703125,293.1499938964844,293.1499938964844,280.6499938964844,36159.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677063226699828,1.0,0.0,0.0,3.652244091033936,3.652268171310425,8.900469197214989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.22998046875,0.0,1536.859619140625,1895.4371337890625,0.0,4020.975341796875,0.90587717294693,1.0,0.0,3.0,1.0,0.0
12149040,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8264321684837341,0.4174809753894806,0.3795337677001953,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9396121501922609,0.610832154750824,0.5808287262916565,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8784375786781311,0.5070441365242004,0.3564555644989013,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7703010439872742,0.3370851874351501,0.3236814737319946,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.6734124422073364,0.2227988392114639,1.024944543838501,284.79302978515625,284.95001220703125,299.9996337890625,288.5715026855469,298.4447326660156,297.2437744140625,284.7921447753906,1.0,0.6229501366615295,0.1770683079957962,0.6499999761581421,1.0,1.0,-3.200650215148926,1.395674228668213,1.804975986480713,0.6745402812957764,0.8979666233062744,0.8979666233062744,0.0,201.10389709472656,208.0,44357.87890625,0.0,2963.41552734375,1.0,280.3576965332031,283.2628479003906,291.5926208496094,294.43438720703125,293.1499938964844,293.1499938964844,280.6499938964844,36159.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677063226699828,1.0,0.0,0.0,3.652244091033936,3.652268171310425,8.900469197214989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.22998046875,0.0,1536.859619140625,1895.4371337890625,0.0,4020.975341796875,0.90587717294693,1.0,0.0,3.0,1.0,0.0
12149100,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8243014216423035,0.4169813096523285,0.378862202167511,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9369293451309204,0.6104992628097534,0.5803024172782898,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8773771524429321,0.5088098049163818,0.3575179576873779,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7686147689819336,0.3371811807155609,0.3236835300922394,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6717441082000732,0.2227181047201156,1.024422287940979,284.9337158203125,284.95001220703125,299.9906311035156,288.59783935546875,298.4407043457031,297.24346923828125,284.94207763671875,1.0,0.6238073706626892,0.1754412502050399,0.6499999761581421,1.0,1.0,-3.1998562812805176,1.395319938659668,1.8045363426208496,0.6742741465568542,0.8991950750350952,0.8991950750350952,0.0,202.83009338378903,208.0,43600.8046875,0.0,2971.180908203125,1.0,280.6015930175781,283.43701171875,291.5525817871094,294.2552795410156,293.1499938964844,293.1499938964844,280.6499938964844,36085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597588777542114,1.0,0.0,0.0,3.6504695415496826,3.650493621826172,8.891822176337882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.21826171875,0.0,1534.327880859375,1895.4371337890625,0.0,3950.436279296875,0.9054884910583496,1.0,0.0,3.0,1.0,0.0
12149160,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.823232114315033,0.4170260429382324,0.3787591159343719,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.935555338859558,0.6107378005981445,0.5803582668304443,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8774417638778687,0.5110882520675659,0.3589920103549957,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7678719162940979,0.3376248478889465,0.3240109086036682,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6709445714950562,0.2229006588459015,1.024943709373474,284.989501953125,284.95001220703125,299.9815673828125,288.622802734375,298.4394836425781,297.2481384277344,284.99102783203125,1.0,0.6248165369033813,0.173897236585617,0.6499999761581421,1.0,1.0,-3.202585458755493,1.3966008424758911,1.805984616279602,0.6748301386833191,0.9000599384307861,0.9000599384307861,0.0,204.00205993652344,211.0,43568.34375,0.0,2983.326416015625,1.0,280.64288330078125,283.4916687011719,291.5781555175781,294.3126525878906,293.1499938964844,293.1499938964844,280.95001220703125,36001.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549704194068908,1.0,0.0,0.0,3.651250123977661,3.6512742042541504,8.89562500105967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2236328125,0.0,1534.5675048828125,1895.4371337890625,0.0,3907.627197265625,0.9055730104446412,1.0,0.0,3.0,1.0,0.0
12149220,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8225926756858826,0.4180234968662262,0.3794404864311218,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.934733748435974,0.6122847199440002,0.5815315842628479,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8791555166244507,0.5165547728538513,0.3626129329204559,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7678212523460388,0.3392185866832733,0.3253399431705475,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.6707643270492554,0.2238578051328659,1.0285634994506836,285.220703125,284.95001220703125,299.9633483886719,288.6681213378906,298.44146728515625,297.26513671875,285.2225952148437,1.0,0.6273641586303711,0.1708092093467712,0.6499999761581421,1.0,1.0,-3.2151098251342773,1.4024250507354736,1.812684774398804,0.6776803731918335,0.9055842161178588,0.9055842161178588,0.0,205.70065307617188,214.0,42987.59765625,0.0,3019.1005859375,1.0,280.9416809082031,283.7451477050781,291.6208190917969,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,35743.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421890377998352,1.0,0.0,0.0,3.660043954849243,3.660068035125733,8.938525297708111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.56201171875,0.0,1542.444091796875,1895.4371337890625,0.0,3792.330078125,0.9073710441589355,1.0,0.0,3.0,1.0,0.0
12149280,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8225926756858826,0.4180234968662262,0.3794404864311218,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.934733748435974,0.6122847199440002,0.5815315842628479,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8791555166244507,0.5165547728538513,0.3626129329204559,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.7678212523460388,0.3392185866832733,0.3253399431705475,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.6707643270492554,0.2238578051328659,1.0285634994506836,285.220703125,284.95001220703125,299.9633483886719,288.6681213378906,298.44146728515625,297.26513671875,285.2225952148437,1.0,0.6273641586303711,0.1708092093467712,0.6499999761581421,1.0,1.0,-3.2151098251342773,1.4024250507354736,1.812684774398804,0.6776803731918335,0.9055842161178588,0.9055842161178588,0.0,205.70065307617188,214.0,42987.59765625,0.0,3019.1005859375,1.0,280.9416809082031,283.7451477050781,291.6208190917969,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,35743.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421890377998352,1.0,0.0,0.0,3.660043954849243,3.660068035125733,8.938525297708111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.56201171875,0.0,1542.444091796875,1895.4371337890625,0.0,3792.330078125,0.9073710441589355,1.0,0.0,3.0,1.0,0.0
12149340,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8203566670417786,0.4172202050685882,0.3794115781784057,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9319722056388856,0.6121232509613037,0.5821187496185303,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8791675567626953,0.5204050540924072,0.3657722771167755,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7664831876754761,0.3399061262607574,0.326453298330307,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6695372462272644,0.2242696583271026,1.0320805311203003,285.0228271484375,284.95001220703125,299.9449157714844,288.706787109375,298.43408203125,297.26593017578125,285.02203369140625,1.0,0.6301433444023132,0.1677211821079254,0.6499999761581421,1.0,1.0,-3.225163221359253,1.4070576429367063,1.8181055784225464,0.6802022457122803,0.9049276113510132,0.9049276113510132,0.0,208.5396423339844,217.0,43833.71875,0.0,3056.09521484375,1.0,280.6578369140625,283.517822265625,291.75018310546875,294.5623474121094,293.1499938964844,293.1499938964844,280.3500061035156,35867.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555426239967346,1.0,0.0,0.0,3.665846824645996,3.665870904922485,8.966891300588031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.64990234375,0.0,1549.87451171875,1895.4371337890625,0.0,3912.75439453125,0.908722758293152,1.0,0.0,3.0,1.0,0.0
12149400,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8203566670417786,0.4172202050685882,0.3794115781784057,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9319722056388856,0.6121232509613037,0.5821187496185303,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8791675567626953,0.5204050540924072,0.3657722771167755,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7664831876754761,0.3399061262607574,0.326453298330307,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6695372462272644,0.2242696583271026,1.0320805311203003,285.0228271484375,284.95001220703125,299.9449157714844,288.706787109375,298.43408203125,297.26593017578125,285.02203369140625,1.0,0.6301433444023132,0.1677211821079254,0.6499999761581421,1.0,1.0,-3.225163221359253,1.4070576429367063,1.8181055784225464,0.6802022457122803,0.9049276113510132,0.9049276113510132,0.0,208.5396423339844,217.0,43833.71875,0.0,3056.09521484375,1.0,280.6578369140625,283.517822265625,291.75018310546875,294.5623474121094,293.1499938964844,293.1499938964844,280.3500061035156,35867.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555426239967346,1.0,0.0,0.0,3.665846824645996,3.665870904922485,8.966891300588031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.64990234375,0.0,1549.87451171875,1895.4371337890625,0.0,3912.75439453125,0.908722758293152,1.0,0.0,3.0,1.0,0.0
12149460,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8153204321861267,0.4149810075759887,0.3777953088283539,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9256495833396912,0.6102159023284912,0.5808141231536865,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8762744069099426,0.5229127407073975,0.367797315120697,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7625946402549744,0.3394772410392761,0.326431393623352,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6658730506896973,0.2237828522920608,1.0315767526626587,284.8338623046875,284.95001220703125,299.9263000488281,288.738037109375,298.41912841796875,297.25390625,284.8326110839844,1.0,0.6322160959243774,0.1643315851688385,0.6499999761581421,1.0,1.0,-3.223463296890259,1.406261920928955,1.817201375961304,0.6798468232154846,0.901799738407135,0.901799738407135,0.0,212.81903076171875,220.0,44785.65234375,0.0,3075.9951171875,1.0,280.3582763671875,283.2826232910156,291.7906799316406,294.6837158203125,293.1499938964844,293.1499938964844,280.04998779296875,36066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693753719329834,1.0,0.0,0.0,3.663994312286377,3.664018392562866,8.957831028055807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.38330078125,0.0,1549.29443359375,1895.4371337890625,0.0,4035.704345703125,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12149520,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8153204321861267,0.4149810075759887,0.3777953088283539,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9256495833396912,0.6102159023284912,0.5808141231536865,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8762744069099426,0.5229127407073975,0.367797315120697,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7625946402549744,0.3394772410392761,0.326431393623352,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.6658730506896973,0.2237828522920608,1.0315767526626587,284.8338623046875,284.95001220703125,299.9263000488281,288.738037109375,298.41912841796875,297.25390625,284.8326110839844,1.0,0.6322160959243774,0.1643315851688385,0.6499999761581421,1.0,1.0,-3.223463296890259,1.406261920928955,1.817201375961304,0.6798468232154846,0.901799738407135,0.901799738407135,0.0,212.81903076171875,220.0,44785.65234375,0.0,3075.9951171875,1.0,280.3582763671875,283.2826232910156,291.7906799316406,294.6837158203125,293.1499938964844,293.1499938964844,280.04998779296875,36066.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693753719329834,1.0,0.0,0.0,3.663994312286377,3.664018392562866,8.957831028055807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.38330078125,0.0,1549.29443359375,1895.4371337890625,0.0,4035.704345703125,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12149580,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8095437288284302,0.4121944010257721,0.3755895793437958,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9185453653335572,0.6075049638748169,0.5786253809928894,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8727817535400391,0.5248668193817139,0.3693706691265106,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.7580733299255371,0.3384654819965362,0.3257862627506256,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.6614747047424316,0.222756415605545,1.0284096002578735,284.6407775878906,284.95001220703125,299.9075012207031,288.76123046875,298.4019470214844,297.23828125,284.63946533203125,1.0,0.6335802674293518,0.1609419882297516,0.6499999761581421,1.0,1.0,-3.2154927253723145,1.402571439743042,1.812921166419983,0.6779471635818481,0.8960610628128052,0.8960610628128052,0.0,217.2196807861328,223.0,45636.5625,0.0,3083.09228515625,1.0,280.0583190917969,283.047119140625,291.8033752441406,294.7564697265625,293.1499938964844,293.1499938964844,280.3500061035156,36315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804587364196776,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903930392989423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.98486328125,0.0,1538.8206787109375,1895.4371337890625,0.0,4132.7099609375,0.9061354398727416,1.0,0.0,3.0,1.0,0.0
12149640,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8095437288284302,0.4121944010257721,0.3755895793437958,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9185453653335572,0.6075049638748169,0.5786253809928894,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8727817535400391,0.5248668193817139,0.3693706691265106,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.7580733299255371,0.3384654819965362,0.3257862627506256,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.6614747047424316,0.222756415605545,1.0284096002578735,284.6407775878906,284.95001220703125,299.9075012207031,288.76123046875,298.4019470214844,297.23828125,284.63946533203125,1.0,0.6335802674293518,0.1609419882297516,0.6499999761581421,1.0,1.0,-3.2154927253723145,1.402571439743042,1.812921166419983,0.6779471635818481,0.8960610628128052,0.8960610628128052,0.0,217.2196807861328,223.0,45636.5625,0.0,3083.09228515625,1.0,280.0583190917969,283.047119140625,291.8033752441406,294.7564697265625,293.1499938964844,293.1499938964844,280.3500061035156,36315.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804587364196776,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903930392989423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.98486328125,0.0,1538.8206787109375,1895.4371337890625,0.0,4132.7099609375,0.9061354398727416,1.0,0.0,3.0,1.0,0.0
12149700,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8069990277290344,0.4113904237747192,0.3746019303798675,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9155193567276,0.6066798567771912,0.5775813460350037,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8714717626571655,0.5264075994491577,0.3702373206615448,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7561370730400085,0.3382352590560913,0.3254512846469879,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.6595273613929749,0.2223987579345703,1.0265692472457886,284.7708740234375,284.95001220703125,299.8980407714844,288.7695617675781,298.39630126953125,297.23565673828125,284.7781066894531,1.0,0.6341076493263245,0.1592471897602081,0.6499999761581421,1.0,1.0,-3.2114686965942383,1.4007256031036377,1.8107430934906008,0.6768883466720581,0.8961092829704285,0.8961092829704285,0.0,219.0935211181641,223.0,44767.10546875,0.0,3084.75927734375,1.0,280.3012084960937,283.21636962890625,291.73211669921875,294.5321960449219,293.1499938964844,293.1499938964844,280.3500061035156,36267.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725279808044434,1.0,0.0,0.0,3.647599697113037,3.6476237773895264,8.877847221810953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.3916015625,0.0,1532.5029296875,1895.4371337890625,0.0,4063.44091796875,0.904964804649353,1.0,0.0,3.0,1.0,0.0
12149760,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8056567907333374,0.4111705422401428,0.374251127243042,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9139193892478944,0.6064911484718323,0.5772143006324768,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8713699579238892,0.5285153985023499,0.3715807497501373,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7551984190940857,0.3383988738059997,0.3255003690719604,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6585010886192322,0.2223411947488784,1.025964379310608,284.8197631835937,284.95001220703125,299.8885192871094,288.7756042480469,298.3938293457031,297.2385559082031,284.8212280273437,1.0,0.6347952485084534,0.1577480435371399,0.6499999761581421,1.0,1.0,-3.211544990539551,1.4007792472839355,1.8107656240463257,0.6768017411231995,0.8957682251930237,0.8957682251930237,0.0,220.2989501953125,226.0,44664.25390625,0.0,3091.535888671875,1.0,280.342529296875,283.2684936523437,291.7322998046875,294.5529479980469,293.1499938964844,293.1499938964844,280.6499938964844,36210.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675069451332092,1.0,0.0,0.0,3.644277572631836,3.644301652908325,8.861682658789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.34716796875,0.0,1528.38330078125,1895.4371337890625,0.0,4019.2138671875,0.9041542410850524,1.0,0.0,3.0,1.0,0.0
12149820,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.80459064245224,0.4116289913654327,0.3744615316390991,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9126323461532592,0.6072162985801697,0.5776181817054749,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8727399110794067,0.533656895160675,0.3749776482582092,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7547404170036316,0.3394734561443329,0.3263371288776397,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6578664183616638,0.2228640168905258,1.027613401412964,285.0219421386719,284.95001220703125,299.8693542480469,288.7804870605469,298.3935241699219,297.25244140625,285.023681640625,1.0,0.6367188096046448,0.1547497659921646,0.6499999761581421,1.0,1.0,-3.219346284866333,1.40441632270813,1.814930081367493,0.6785213947296143,0.898393988609314,0.898393988609314,0.0,221.9813995361328,229.0,43805.84765625,0.0,3117.537353515625,1.0,280.6415710449219,283.5113220214844,291.7300109863281,294.4785461425781,293.1499938964844,293.1499938964844,280.95001220703125,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540703296661376,1.0,0.0,0.0,3.643607616424561,3.64363169670105,8.858424962454592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.37939453125,0.0,1526.0635986328125,1895.4371337890625,0.0,3899.5556640625,0.903867483139038,1.0,0.0,3.0,1.0,0.0
12149880,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.80459064245224,0.4116289913654327,0.3744615316390991,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9126323461532592,0.6072162985801697,0.5776181817054749,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8727399110794067,0.533656895160675,0.3749776482582092,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7547404170036316,0.3394734561443329,0.3263371288776397,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6578664183616638,0.2228640168905258,1.027613401412964,285.0219421386719,284.95001220703125,299.8693542480469,288.7804870605469,298.3935241699219,297.25244140625,285.023681640625,1.0,0.6367188096046448,0.1547497659921646,0.6499999761581421,1.0,1.0,-3.219346284866333,1.40441632270813,1.814930081367493,0.6785213947296143,0.898393988609314,0.898393988609314,0.0,221.9813995361328,229.0,43805.84765625,0.0,3117.537353515625,1.0,280.6415710449219,283.5113220214844,291.7300109863281,294.4785461425781,293.1499938964844,293.1499938964844,280.95001220703125,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540703296661376,1.0,0.0,0.0,3.643607616424561,3.64363169670105,8.858424962454592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.37939453125,0.0,1526.0635986328125,1895.4371337890625,0.0,3899.5556640625,0.903867483139038,1.0,0.0,3.0,1.0,0.0
12149940,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8044599294662476,0.4127387404441833,0.3753573298454284,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.912445306777954,0.6088003516197205,0.5789591073989868,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.875005841255188,0.5395267009735107,0.3789519965648651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7551711797714233,0.3411850035190582,0.327848881483078,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.658220648765564,0.2239856719970703,1.0321911573410034,285.2319641113281,284.95001220703125,299.8500061035156,288.7751159667969,298.3963317871094,297.27178955078125,285.233154296875,1.0,0.6393986940383911,0.1517514884471893,0.6499999761581421,1.0,1.0,-3.234130382537842,1.411274790763855,1.8228554725646973,0.6819599270820618,0.90385764837265,0.90385764837265,0.0,223.4879150390625,232.0,43061.65234375,0.0,3157.82568359375,1.0,280.94189453125,283.757080078125,291.7381896972656,294.4375,293.1499938964844,293.1499938964844,280.6499938964844,35741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439299702644348,1.0,0.0,0.0,3.652474880218506,3.652498722076416,8.901593560040055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1494140625,0.0,1533.9866943359375,1895.4371337890625,0.0,3808.117431640625,0.9056799411773682,1.0,0.0,3.0,1.0,0.0
12150000,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8044599294662476,0.4127387404441833,0.3753573298454284,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.912445306777954,0.6088003516197205,0.5789591073989868,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.875005841255188,0.5395267009735107,0.3789519965648651,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.7551711797714233,0.3411850035190582,0.327848881483078,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.658220648765564,0.2239856719970703,1.0321911573410034,285.2319641113281,284.95001220703125,299.8500061035156,288.7751159667969,298.3963317871094,297.27178955078125,285.233154296875,1.0,0.6393986940383911,0.1517514884471893,0.6499999761581421,1.0,1.0,-3.234130382537842,1.411274790763855,1.8228554725646973,0.6819599270820618,0.90385764837265,0.90385764837265,0.0,223.4879150390625,232.0,43061.65234375,0.0,3157.82568359375,1.0,280.94189453125,283.757080078125,291.7381896972656,294.4375,293.1499938964844,293.1499938964844,280.6499938964844,35741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439299702644348,1.0,0.0,0.0,3.652474880218506,3.652498722076416,8.901593560040055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1494140625,0.0,1533.9866943359375,1895.4371337890625,0.0,3808.117431640625,0.9056799411773682,1.0,0.0,3.0,1.0,0.0
12150060,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8034518361091614,0.412465751171112,0.3756505846977234,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9113240838050842,0.6089087128639221,0.5796314477920532,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8757345676422119,0.5427407026290894,0.3815781772136688,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.754822850227356,0.3418669700622558,0.3288422226905823,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6579565405845642,0.2244706898927688,1.0355695486068726,285.0728759765625,284.95001220703125,299.8359680175781,288.76715087890625,298.392333984375,297.2753295898437,285.06982421875,1.0,0.6415321230888367,0.1493223905563354,0.6499999761581421,1.0,1.0,-3.243718147277832,1.4156934022903442,1.8280246257781985,0.6843487024307251,0.9036281704902648,0.9036281704902648,0.0,225.28778076171875,232.0,44035.8515625,0.0,3188.664794921875,1.0,280.6717224121094,283.556884765625,291.8258361816406,294.673583984375,293.1499938964844,293.1499938964844,280.6499938964844,35817.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956728994846344,1.0,0.0,0.0,3.65789794921875,3.6579220294952393,8.92804678187531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.1357421875,0.0,1540.6025390625,1895.4371337890625,0.0,3923.375,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
