time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8024344444274902,0.4121118485927582,0.3754338324069977,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.91020530462265,0.6086594462394714,0.5795260667800903,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8754106760025024,0.5437570214271545,0.3823539018630981,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7541894912719727,0.3419490754604339,0.3290183246135711,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6573945879936218,0.2245179861783981,1.0362040996551514,285.057861328125,284.95001220703125,299.8305053710937,288.76397705078125,298.3893127441406,297.274169921875,285.0567626953125,1.0,0.6422703862190247,0.1483777463436126,0.6499999761581421,1.0,1.0,-3.245241403579712,1.4163936376571655,1.8288476467132568,0.6847375631332397,0.9038537740707396,0.9038537740707396,0.0,226.33534240722656,235.0,44087.13671875,0.0,3197.796142578125,1.0,280.6578369140625,283.5402526855469,291.8193054199219,294.6591491699219,293.1499938964844,293.1499938964844,280.3500061035156,35835.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596431851387024,1.0,0.0,0.0,3.659358739852905,3.6593828201293945,8.935178925639775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.3232421875,0.0,1542.3707275390625,1895.4371337890625,0.0,3949.404296875,0.9072511792182922,1.0,0.0,3.0,1.0,0.0
12150180,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7976519465446472,0.4100073873996734,0.3739672601222992,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9050171971321106,0.6067133545875549,0.5782192945480347,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.873151421546936,0.5465562343597412,0.3846065998077392,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7509251832962036,0.3415450155735016,0.3290430307388305,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6543806195259094,0.2241115719079971,1.0361429452896118,284.8631591796875,284.95001220703125,299.8109436035156,288.7520751953125,298.37432861328125,297.2628173828125,284.8617248535156,1.0,0.6444407105445862,0.145004004240036,0.6499999761581421,1.0,1.0,-3.244581937789917,1.416076421737671,1.828505635261536,0.6846502423286438,0.9010800719261168,0.9010800719261168,0.0,230.62985229492188,238.0,45023.57421875,0.0,3220.12158203125,1.0,280.3580322265625,283.3022155761719,291.81329345703125,294.734130859375,293.1499938964844,293.1499938964844,280.04998779296875,36030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975232720375061,1.0,0.0,0.0,3.658889770507813,3.6589138507843018,8.932888704293873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.56396484375,0.0,1543.3084716796875,1895.4371337890625,0.0,4087.147705078125,0.9072696566581726,1.0,0.0,3.0,1.0,0.0
12150240,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7976519465446472,0.4100073873996734,0.3739672601222992,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9050171971321106,0.6067133545875549,0.5782192945480347,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.873151421546936,0.5465562343597412,0.3846065998077392,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7509251832962036,0.3415450155735016,0.3290430307388305,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6543806195259094,0.2241115719079971,1.0361429452896118,284.8631591796875,284.95001220703125,299.8109436035156,288.7520751953125,298.37432861328125,297.2628173828125,284.8617248535156,1.0,0.6444407105445862,0.145004004240036,0.6499999761581421,1.0,1.0,-3.244581937789917,1.416076421737671,1.828505635261536,0.6846502423286438,0.9010800719261168,0.9010800719261168,0.0,230.62985229492188,238.0,45023.57421875,0.0,3220.12158203125,1.0,280.3580322265625,283.3022155761719,291.81329345703125,294.734130859375,293.1499938964844,293.1499938964844,280.04998779296875,36030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975232720375061,1.0,0.0,0.0,3.658889770507813,3.6589138507843018,8.932888704293873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.56396484375,0.0,1543.3084716796875,1895.4371337890625,0.0,4087.147705078125,0.9072696566581726,1.0,0.0,3.0,1.0,0.0
12150300,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.7949982285499573,0.4087081849575043,0.3730064630508423,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9022291898727416,0.6053860187530518,0.5772135257720947,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8717791438102722,0.5477026104927063,0.3855575025081634,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.749035120010376,0.3410873115062713,0.3288022577762604,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.6525776386260986,0.22367525100708,1.0350223779678345,284.71563720703125,284.95001220703125,299.8011169433594,288.745849609375,298.3658142089844,297.2554626464844,284.7080078125,1.0,0.6452492475509644,0.1433171331882476,0.6499999761581421,1.0,1.0,-3.241727113723755,1.4147536754608154,1.826973557472229,0.6839802265167236,0.8980845212936401,0.8980845212936401,0.0,232.83551025390625,238.0,45825.84375,0.0,3226.052978515625,1.0,280.10125732421875,283.1163635253906,291.8230285644531,294.8487243652344,293.1499938964844,293.1499938964844,280.04998779296875,36167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837728142738342,1.0,0.0,0.0,3.655398607254028,3.6554226875305176,8.915849889490346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.49853515625,0.0,1540.4359130859375,1895.4371337890625,0.0,4161.43115234375,0.906544864177704,1.0,0.0,3.0,1.0,0.0
12150360,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7920878529548645,0.4072711765766144,0.371826171875,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.8992106914520264,0.6038621068000793,0.5759236812591553,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8701664209365845,0.5487068295478821,0.3863324820995331,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7469313144683838,0.3404829800128937,0.3283698260784149,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.6505468487739563,0.2231008559465408,1.0331284999847412,284.66473388671875,284.95001220703125,299.7912902832031,288.73944091796875,298.356689453125,297.2470703125,284.6632995605469,1.0,0.6458548307418823,0.1416710913181305,0.6499999761581421,1.0,1.0,-3.236894369125366,1.412516474723816,1.82437801361084,0.6828333139419556,0.8956321477890015,0.8956321477890015,0.0,235.11631774902344,241.0,45849.796875,0.0,3228.04150390625,1.0,280.057861328125,283.0638122558594,291.7858581542969,294.7623291015625,293.1499938964844,293.1499938964844,280.3500061035156,36281.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870508909225464,1.0,0.0,0.0,3.6491539478302,3.6491780281066895,8.885413649295515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.09619140625,0.0,1534.3294677734375,1895.4371337890625,0.0,4189.705078125,0.9052615165710448,1.0,0.0,3.0,1.0,0.0
12150420,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7884199619293213,0.4062434732913971,0.3704995214939117,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.895294725894928,0.6026515960693359,0.5743439793586731,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.869038999080658,0.5525816679000854,0.3886922001838684,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7443294525146484,0.3403375446796417,0.3280175328254699,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6478938460350037,0.2226683795452118,1.0306496620178225,284.8384094238281,284.95001220703125,299.77154541015625,288.7261962890625,298.3482360839844,297.2473449707031,284.8397521972656,1.0,0.6470752358436584,0.1383789926767349,0.6499999761581421,1.0,1.0,-3.2328176498413086,1.4106647968292236,1.8221529722213743,0.6816614866256714,0.8955586552619934,0.8955586552619934,0.0,238.28106689453125,244.0,44846.5703125,0.0,3236.57177734375,1.0,280.34197998046875,283.2820129394531,291.6846618652344,294.5238037109375,293.1499938964844,293.1499938964844,280.6499938964844,36179.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743711352348328,1.0,0.0,0.0,3.641669273376465,3.641693115234375,8.849002028910036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.23974609375,0.0,1525.2606201171875,1895.4371337890625,0.0,4079.60498046875,0.9035491943359376,1.0,0.0,3.0,1.0,0.0
12150480,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7884199619293213,0.4062434732913971,0.3704995214939117,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.895294725894928,0.6026515960693359,0.5743439793586731,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.869038999080658,0.5525816679000854,0.3886922001838684,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7443294525146484,0.3403375446796417,0.3280175328254699,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6478938460350037,0.2226683795452118,1.0306496620178225,284.8384094238281,284.95001220703125,299.77154541015625,288.7261962890625,298.3482360839844,297.2473449707031,284.8397521972656,1.0,0.6470752358436584,0.1383789926767349,0.6499999761581421,1.0,1.0,-3.2328176498413086,1.4106647968292236,1.8221529722213743,0.6816614866256714,0.8955586552619934,0.8955586552619934,0.0,238.28106689453125,244.0,44846.5703125,0.0,3236.57177734375,1.0,280.34197998046875,283.2820129394531,291.6846618652344,294.5238037109375,293.1499938964844,293.1499938964844,280.6499938964844,36179.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743711352348328,1.0,0.0,0.0,3.641669273376465,3.641693115234375,8.849002028910036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.23974609375,0.0,1525.2606201171875,1895.4371337890625,0.0,4079.60498046875,0.9035491943359376,1.0,0.0,3.0,1.0,0.0
12150540,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7874107360839844,0.4066696166992187,0.3706854879856109,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8940977454185486,0.6031494736671448,0.5745412707328796,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8704630732536316,0.55796217918396,0.3922523558139801,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7438770532608032,0.3413255512714386,0.3287758827209472,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6473096013069153,0.2231623530387878,1.0321907997131348,285.036865234375,284.95001220703125,299.7517395019531,288.7123718261719,298.3476257324219,297.26123046875,285.0384826660156,1.0,0.6489703059196472,0.1350869089365005,0.6499999761581421,1.0,1.0,-3.240313768386841,1.414158821105957,1.826155066490173,0.683305561542511,0.8983593583106995,0.8983593583106995,0.0,240.0373077392578,247.0,43960.5234375,0.0,3262.79443359375,1.0,280.6415405273437,283.5228576660156,291.66046142578125,294.4230651855469,293.1499938964844,293.1499938964844,280.95001220703125,35972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606517553329468,1.0,0.0,0.0,3.642017126083374,3.6420412063598633,8.850693120621145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.17041015625,0.0,1524.101318359375,1895.4371337890625,0.0,3958.393310546875,0.9034923911094666,1.0,0.0,3.0,1.0,0.0
12150600,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7874107360839844,0.4066696166992187,0.3706854879856109,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8940977454185486,0.6031494736671448,0.5745412707328796,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8704630732536316,0.55796217918396,0.3922523558139801,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7438770532608032,0.3413255512714386,0.3287758827209472,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6473096013069153,0.2231623530387878,1.0321907997131348,285.036865234375,284.95001220703125,299.7517395019531,288.7123718261719,298.3476257324219,297.26123046875,285.0384826660156,1.0,0.6489703059196472,0.1350869089365005,0.6499999761581421,1.0,1.0,-3.240313768386841,1.414158821105957,1.826155066490173,0.683305561542511,0.8983593583106995,0.8983593583106995,0.0,240.0373077392578,247.0,43960.5234375,0.0,3262.79443359375,1.0,280.6415405273437,283.5228576660156,291.66046142578125,294.4230651855469,293.1499938964844,293.1499938964844,280.95001220703125,35972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606517553329468,1.0,0.0,0.0,3.642017126083374,3.6420412063598633,8.850693120621145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.17041015625,0.0,1524.101318359375,1895.4371337890625,0.0,3958.393310546875,0.9034923911094666,1.0,0.0,3.0,1.0,0.0
12150660,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.7872900366783142,0.4077281951904297,0.3715483546257019,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.8938447833061218,0.6044826507568359,0.5756617784500122,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8727279901504517,0.5640578269958496,0.3963901996612549,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7442456483840942,0.3429432511329651,0.3302072882652282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6476349830627441,0.2242484390735626,1.0366405248641968,285.2380065917969,284.95001220703125,299.7318725585937,288.697998046875,298.3500366210937,297.2803649902344,285.2396240234375,1.0,0.6515958309173584,0.1319234371185302,0.6499999761581421,1.0,1.0,-3.254739999771118,1.4208486080169678,1.8338912725448608,0.6866533756256104,0.9038629531860352,0.9038629531860352,0.0,241.5995483398437,250.0,43167.046875,0.0,3303.454345703125,1.0,280.9418640136719,283.7638854980469,291.65679931640625,294.3648681640625,293.1499938964844,293.1499938964844,280.6499938964844,35723.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496765732765198,1.0,0.0,0.0,3.651633977890015,3.651657819747925,8.897495149540191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.91455078125,0.0,1532.91943359375,1895.4371337890625,0.0,3860.048095703125,0.905476212501526,1.0,0.0,3.0,1.0,0.0
12150720,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.7872900366783142,0.4077281951904297,0.3715483546257019,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.8938447833061218,0.6044826507568359,0.5756617784500122,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8727279901504517,0.5640578269958496,0.3963901996612549,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7442456483840942,0.3429432511329651,0.3302072882652282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6476349830627441,0.2242484390735626,1.0366405248641968,285.2380065917969,284.95001220703125,299.7318725585937,288.697998046875,298.3500366210937,297.2803649902344,285.2396240234375,1.0,0.6515958309173584,0.1319234371185302,0.6499999761581421,1.0,1.0,-3.254739999771118,1.4208486080169678,1.8338912725448608,0.6866533756256104,0.9038629531860352,0.9038629531860352,0.0,241.5995483398437,250.0,43167.046875,0.0,3303.454345703125,1.0,280.9418640136719,283.7638854980469,291.65679931640625,294.3648681640625,293.1499938964844,293.1499938964844,280.6499938964844,35723.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496765732765198,1.0,0.0,0.0,3.651633977890015,3.651657819747925,8.897495149540191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.91455078125,0.0,1532.91943359375,1895.4371337890625,0.0,3860.048095703125,0.905476212501526,1.0,0.0,3.0,1.0,0.0
12150780,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7854557633399963,0.4070994257926941,0.3716049194335937,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8918970227241516,0.6041272878646851,0.5760118365287781,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8732883930206299,0.5684662461280823,0.3999198079109192,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7433831095695496,0.3436217606067657,0.331291913986206,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6469469666481018,0.224751129746437,1.0405089855194092,285.068359375,284.95001220703125,299.71197509765625,288.68316650390625,298.3426208496094,297.28240966796875,285.0670166015625,1.0,0.6543923616409302,0.12875996530056,0.6499999761581421,1.0,1.0,-3.265444040298462,1.425777792930603,1.8396662473678589,0.6893255710601807,0.9040563702583312,0.9040563702583312,0.0,244.4827575683593,253.0,44214.60546875,0.0,3343.4140625,1.0,280.65777587890625,283.548828125,291.7347106933594,294.5817565917969,293.1499938964844,293.1499938964844,280.3500061035156,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644986391067504,1.0,0.0,0.0,3.659210681915283,3.659234762191773,8.934455877351866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6640625,0.0,1542.06640625,1895.4371337890625,0.0,3992.584228515625,0.9072048664093018,1.0,0.0,3.0,1.0,0.0
12150840,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7854557633399963,0.4070994257926941,0.3716049194335937,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8918970227241516,0.6041272878646851,0.5760118365287781,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8732883930206299,0.5684662461280823,0.3999198079109192,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7433831095695496,0.3436217606067657,0.331291913986206,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6469469666481018,0.224751129746437,1.0405089855194092,285.068359375,284.95001220703125,299.71197509765625,288.68316650390625,298.3426208496094,297.28240966796875,285.0670166015625,1.0,0.6543923616409302,0.12875996530056,0.6499999761581421,1.0,1.0,-3.265444040298462,1.425777792930603,1.8396662473678589,0.6893255710601807,0.9040563702583312,0.9040563702583312,0.0,244.4827575683593,253.0,44214.60546875,0.0,3343.4140625,1.0,280.65777587890625,283.548828125,291.7347106933594,294.5817565917969,293.1499938964844,293.1499938964844,280.3500061035156,35816.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644986391067504,1.0,0.0,0.0,3.659210681915283,3.659234762191773,8.934455877351866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6640625,0.0,1542.06640625,1895.4371337890625,0.0,3992.584228515625,0.9072048664093018,1.0,0.0,3.0,1.0,0.0
12150900,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7835489511489868,0.4061809480190277,0.3710531592369079,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8899022936820984,0.6032267808914185,0.5754888653755188,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8726019859313965,0.5700628757476807,0.4012362957000732,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7421548366546631,0.3434964716434479,0.3314087986946106,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.645850419998169,0.224638357758522,1.0409622192382812,284.9227905273437,284.95001220703125,299.7019958496094,288.67559814453125,298.3356018066406,297.2777404785156,284.91522216796875,1.0,0.6555534601211548,0.1271782368421554,0.6499999761581421,1.0,1.0,-3.2664265632629395,1.426224946975708,1.840201497077942,0.6896005868911743,0.9024608135223388,0.9024608135223388,0.0,246.50289916992188,253.0,45078.0078125,0.0,3356.875,1.0,280.40106201171875,283.3633117675781,291.760498046875,294.7273254394531,293.1499938964844,293.1499938964844,280.3500061035156,35923.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747949838638306,1.0,0.0,0.0,3.660451412200928,3.660475492477417,8.940515954236616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.29248046875,0.0,1544.2550048828125,1895.4371337890625,0.0,4083.31689453125,0.9075156450271606,1.0,0.0,3.0,1.0,0.0
12150960,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7811321020126343,0.4050103425979614,0.3701557219028473,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8873749375343323,0.6019853949546814,0.5745245814323425,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8714175224304199,0.5714032649993896,0.4022765755653381,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7404996156692505,0.3431310057640075,0.3312391936779022,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6443307399749756,0.2243149578571319,1.0403285026550293,284.8720092773437,284.95001220703125,299.6919860839844,288.6679382324219,298.3272705078125,297.270751953125,284.87060546875,1.0,0.6564883589744568,0.1254177093505859,0.6499999761581421,1.0,1.0,-3.264477491378784,1.4253185987472534,1.8391587734222408,0.6891651153564453,0.9013914465904236,0.9013914465904236,0.0,248.7784423828125,256.0,45147.125,0.0,3365.167236328125,1.0,280.3577880859375,283.3096618652344,291.7279663085937,294.6552124023437,293.1499938964844,293.1499938964844,280.04998779296875,36014.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798033833503724,1.0,0.0,0.0,3.659339427947998,3.6593635082244873,8.935085133998655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.41552734375,0.0,1543.6942138671875,1895.4371337890625,0.0,4127.01416015625,0.9073606133461,1.0,0.0,3.0,1.0,0.0
12151020,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7760658860206604,0.4022845327854156,0.3680187463760376,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8820332884788513,0.598936915397644,0.5720387101173401,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8688274621963501,0.5736637115478516,0.4040773510932922,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7369056344032288,0.3419751524925232,0.3304765224456787,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6409303545951843,0.2232682406902313,1.0371534824371338,284.6731872558594,284.95001220703125,299.6719665527344,288.6523742675781,298.3092956542969,297.254638671875,284.671630859375,1.0,0.6578267216682434,0.1218966469168663,0.6499999761581421,1.0,1.0,-3.256355047225952,1.4215593338012695,1.8347957134246824,0.6872460842132568,0.8960480093955994,0.8960480093955994,0.0,253.2728271484375,259.0,45965.27734375,0.0,3371.895263671875,1.0,280.058349609375,283.0712890625,291.69793701171875,294.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,36265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915157556533812,1.0,0.0,0.0,3.650180816650391,3.65020489692688,8.890415870155266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.0185546875,0.0,1535.35693359375,1895.4371337890625,0.0,4227.9912109375,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12151080,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7760658860206604,0.4022845327854156,0.3680187463760376,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.8820332884788513,0.598936915397644,0.5720387101173401,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8688274621963501,0.5736637115478516,0.4040773510932922,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7369056344032288,0.3419751524925232,0.3304765224456787,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6409303545951843,0.2232682406902313,1.0371534824371338,284.6731872558594,284.95001220703125,299.6719665527344,288.6523742675781,298.3092956542969,297.254638671875,284.671630859375,1.0,0.6578267216682434,0.1218966469168663,0.6499999761581421,1.0,1.0,-3.256355047225952,1.4215593338012695,1.8347957134246824,0.6872460842132568,0.8960480093955994,0.8960480093955994,0.0,253.2728271484375,259.0,45965.27734375,0.0,3371.895263671875,1.0,280.058349609375,283.0712890625,291.69793701171875,294.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,36265.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915157556533812,1.0,0.0,0.0,3.650180816650391,3.65020489692688,8.890415870155266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.0185546875,0.0,1535.35693359375,1895.4371337890625,0.0,4227.9912109375,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12151140,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7727523446083069,0.4012483358383178,0.3666943311691284,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.878400444984436,0.5975202918052673,0.570273756980896,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8679690361022949,0.5777064561843872,0.4065434634685516,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7345501184463501,0.3417453467845917,0.3300442695617676,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6385653018951416,0.222804844379425,1.0345350503921509,284.8446350097656,284.95001220703125,299.6518859863281,288.6365051269531,298.3006896972656,297.25494384765625,284.8459167480469,1.0,0.6589767932891846,0.1183755919337272,0.6499999761581421,1.0,1.0,-3.251922130584717,1.4195431470870972,1.83237898349762,0.6859937310218811,0.8960414528846741,0.8960414528846741,0.0,256.42626953125,262.0,44950.69140625,0.0,3379.451416015625,1.0,280.3420104980469,283.2877502441406,291.59490966796875,294.4400329589844,293.1499938964844,293.1499938964844,280.6499938964844,36167.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978869378566742,1.0,0.0,0.0,3.6431589126586914,3.6431827545166016,8.856242743604525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.6044921875,0.0,1526.8209228515625,1895.4371337890625,0.0,4118.8876953125,0.9038732647895812,1.0,0.0,3.0,1.0,0.0
12151200,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7727523446083069,0.4012483358383178,0.3666943311691284,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.878400444984436,0.5975202918052673,0.570273756980896,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8679690361022949,0.5777064561843872,0.4065434634685516,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7345501184463501,0.3417453467845917,0.3300442695617676,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6385653018951416,0.222804844379425,1.0345350503921509,284.8446350097656,284.95001220703125,299.6518859863281,288.6365051269531,298.3006896972656,297.25494384765625,284.8459167480469,1.0,0.6589767932891846,0.1183755919337272,0.6499999761581421,1.0,1.0,-3.251922130584717,1.4195431470870972,1.83237898349762,0.6859937310218811,0.8960414528846741,0.8960414528846741,0.0,256.42626953125,262.0,44950.69140625,0.0,3379.451416015625,1.0,280.3420104980469,283.2877502441406,291.59490966796875,294.4400329589844,293.1499938964844,293.1499938964844,280.6499938964844,36167.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978869378566742,1.0,0.0,0.0,3.6431589126586914,3.6431827545166016,8.856242743604525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.6044921875,0.0,1526.8209228515625,1895.4371337890625,0.0,4118.8876953125,0.9038732647895812,1.0,0.0,3.0,1.0,0.0
12151260,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7719120383262634,0.4015358686447143,0.3667378425598144,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8773416876792908,0.5976867079734802,0.5701542496681213,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8690447807312012,0.5821219682693481,0.4094165861606598,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7341136336326599,0.3424272239208221,0.3305129706859588,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6380476355552673,0.2231321781873703,1.0353574752807615,285.030029296875,284.95001220703125,299.6358337402344,288.6236267089844,298.2999267578125,297.2657775878906,285.03289794921875,1.0,0.6603696346282959,0.1159043312072753,0.6499999761581421,1.0,1.0,-3.2568283081054688,1.4218339920043943,1.8349943161010744,0.6870401501655579,0.8985099196434021,0.8985099196434021,0.0,257.8848571777344,262.0,44050.875,0.0,3398.618896484375,1.0,280.632568359375,283.5156555175781,291.5580749511719,294.3123474121094,293.1499938964844,293.1499938964844,280.6499938964844,35989.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661316871643066,1.0,0.0,0.0,3.6432387828826895,3.6432626247406006,8.856630984155345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.97998046875,0.0,1525.579833984375,1895.4371337890625,0.0,4007.05224609375,0.9037848711013794,1.0,0.0,3.0,1.0,0.0
12151320,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7718561291694641,0.4016454517841339,0.3668580055236816,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8772379159927368,0.5977935194969177,0.5702646374702454,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.869462251663208,0.5832652449607849,0.4102258086204529,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7341375350952148,0.3426535427570343,0.3307271003723144,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6380542516708374,0.2232716232538223,1.035952925682068,285.0414428710937,284.95001220703125,299.6318054199219,288.6203918457031,298.2999267578125,297.2688293457031,285.0429992675781,1.0,0.6608008146286011,0.1152865141630172,0.6499999761581421,1.0,1.0,-3.259051322937012,1.422864317893982,1.8361870050430296,0.6875575184822083,0.8988928198814392,0.8988928198814392,0.0,258.183837890625,265.0,44051.80859375,0.0,3405.30419921875,1.0,280.6415405273437,283.5274963378906,291.5682983398437,294.3360290527344,293.1499938964844,293.1499938964844,280.95001220703125,35963.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651146531105042,1.0,0.0,0.0,3.643860340118408,3.6438841819763184,8.859653348736174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.5185546875,0.0,1526.0755615234375,1895.4371337890625,0.0,3998.044921875,0.9038977026939392,1.0,0.0,3.0,1.0,0.0
12151380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7717766165733337,0.4026685953140259,0.367691308259964,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8769441246986389,0.598894476890564,0.5711703300476074,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8717267513275146,0.5895268321037292,0.4144794344902038,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.7344837784767151,0.3441941440105438,0.3320863246917724,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.6383807063102722,0.2243334054946899,1.040295124053955,285.2410583496094,284.95001220703125,299.6116638183594,288.6041564941406,298.3021240234375,297.287841796875,285.2426147460937,1.0,0.6633501648902893,0.1121974289417266,0.6499999761581421,1.0,1.0,-3.273106813430786,1.4293773174285889,1.8437296152114868,0.6908275485038757,0.9044273495674132,0.9044273495674132,0.0,259.7561950683594,268.0,43245.1484375,0.0,3445.98046875,1.0,280.9418640136719,283.7674865722656,291.5624389648437,294.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,35717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540451169013976,1.0,0.0,0.0,3.653714656829834,3.6537387371063232,8.907637720767525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.46240234375,0.0,1535.1903076171875,1895.4371337890625,0.0,3899.32958984375,0.9059372544288636,1.0,0.0,3.0,1.0,0.0
12151440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7717766165733337,0.4026685953140259,0.367691308259964,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8769441246986389,0.598894476890564,0.5711703300476074,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.8717267513275146,0.5895268321037292,0.4144794344902038,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.7344837784767151,0.3441941440105438,0.3320863246917724,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.6383807063102722,0.2243334054946899,1.040295124053955,285.2410583496094,284.95001220703125,299.6116638183594,288.6041564941406,298.3021240234375,297.287841796875,285.2426147460937,1.0,0.6633501648902893,0.1121974289417266,0.6499999761581421,1.0,1.0,-3.273106813430786,1.4293773174285889,1.8437296152114868,0.6908275485038757,0.9044273495674132,0.9044273495674132,0.0,259.7561950683594,268.0,43245.1484375,0.0,3445.98046875,1.0,280.9418640136719,283.7674865722656,291.5624389648437,294.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,35717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540451169013976,1.0,0.0,0.0,3.653714656829834,3.6537387371063232,8.907637720767525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.46240234375,0.0,1535.1903076171875,1895.4371337890625,0.0,3899.32958984375,0.9059372544288636,1.0,0.0,3.0,1.0,0.0
12151500,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.771462082862854,0.4026293456554413,0.3680168688297272,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8765333890914917,0.5989271998405457,0.5715774297714233,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8725637197494507,0.5920636653900146,0.4165335595607757,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7344859838485718,0.3446926772594452,0.332785815000534,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.6384406685829163,0.2247206568717956,1.0427842140197754,285.11492919921875,284.95001220703125,299.6015930175781,288.5959777832031,298.2998962402344,297.29156494140625,285.1082458496094,1.0,0.6647856831550598,0.1106528937816619,0.6499999761581421,1.0,1.0,-3.280299663543701,1.432690978050232,1.8476086854934688,0.6926052570343018,0.904323160648346,0.904323160648346,0.0,260.8666381835937,268.0,44155.6796875,0.0,3468.613037109375,1.0,280.6986999511719,283.6009521484375,291.6390686035156,294.5058898925781,293.1499938964844,293.1499938964844,280.6499938964844,35761.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628030061721802,1.0,0.0,0.0,3.6585209369659424,3.658544778823853,8.931087904784363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.95361328125,0.0,1540.8770751953125,1895.4371337890625,0.0,3977.5322265625,0.906985342502594,1.0,0.0,3.0,1.0,0.0
12151560,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7701470255851746,0.4020253121852875,0.3677321076393127,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8751240968704224,0.5983242988586426,0.5713165402412415,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8723903298377991,0.5940104722976685,0.4180801212787628,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7337247133255005,0.3447908759117126,0.333097904920578,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6378166675567627,0.2248094230890274,1.0440577268600464,285.0698547363281,284.95001220703125,299.59149169921875,288.5877685546875,298.29425048828125,297.2893371582031,285.0686950683594,1.0,0.6660630106925964,0.1088739186525344,0.6499999761581421,1.0,1.0,-3.2834179401397705,1.4341191053390503,1.8492987155914309,0.6934230923652649,0.9046341180801392,0.9046341180801392,0.0,262.650390625,271.0,44288.7890625,0.0,3485.744873046875,1.0,280.6573791503906,283.5513000488281,291.6391906738281,294.4897155761719,293.1499938964844,293.1499938964844,280.3500061035156,35812.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687694907188416,1.0,0.0,0.0,3.661453008651733,3.661477088928223,8.945409035732155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.1416015625,0.0,1544.544189453125,1895.4371337890625,0.0,4030.361328125,0.907703936100006,1.0,0.0,3.0,1.0,0.0
12151620,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7662327885627747,0.399932324886322,0.3662723898887634,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.870947539806366,0.5959838032722473,0.5696348547935486,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8707520365715027,0.5969625115394592,0.4204495251178741,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7310937643051147,0.3442103266716003,0.3329601585865021,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6354880332946777,0.2243389785289764,1.043728590011597,284.8734130859375,284.95001220703125,299.5713195800781,288.57135009765625,298.2784423828125,297.2770080566406,284.87188720703125,1.0,0.6680704951286316,0.1053159609436988,0.6499999761581421,1.0,1.0,-3.2819387912750244,1.433419942855835,1.8485188484191888,0.6931600570678711,0.9019858241081238,0.9019858241081238,0.0,266.9613647460937,274.0,45212.12890625,0.0,3506.487060546875,1.0,280.3580017089844,283.31231689453125,291.6307067871094,294.56134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36010.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983976423740387,1.0,0.0,0.0,3.661730527877808,3.661754608154297,8.946765319706174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.2001953125,0.0,1546.337158203125,1895.4371337890625,0.0,4163.19140625,0.9078910946846008,1.0,0.0,3.0,1.0,0.0
12151680,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7662327885627747,0.399932324886322,0.3662723898887634,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.870947539806366,0.5959838032722473,0.5696348547935486,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8707520365715027,0.5969625115394592,0.4204495251178741,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7310937643051147,0.3442103266716003,0.3329601585865021,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6354880332946777,0.2243389785289764,1.043728590011597,284.8734130859375,284.95001220703125,299.5713195800781,288.57135009765625,298.2784423828125,297.2770080566406,284.87188720703125,1.0,0.6680704951286316,0.1053159609436988,0.6499999761581421,1.0,1.0,-3.2819387912750244,1.433419942855835,1.8485188484191888,0.6931600570678711,0.9019858241081238,0.9019858241081238,0.0,266.9613647460937,274.0,45212.12890625,0.0,3506.487060546875,1.0,280.3580017089844,283.31231689453125,291.6307067871094,294.56134033203125,293.1499938964844,293.1499938964844,280.04998779296875,36010.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983976423740387,1.0,0.0,0.0,3.661730527877808,3.661754608154297,8.946765319706174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.2001953125,0.0,1546.337158203125,1895.4371337890625,0.0,4163.19140625,0.9078910946846008,1.0,0.0,3.0,1.0,0.0
12151740,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7616593241691589,0.3972089290618896,0.3641415238380432,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.8660418391227722,0.5927538871765137,0.566980242729187,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.8684386014938354,0.5992065072059631,0.4222478866577148,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7277812361717224,0.3429653644561767,0.3321164846420288,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6324197053909302,0.2232566028833389,1.040405035018921,284.6734313964844,284.95001220703125,299.5511169433594,288.554931640625,298.260009765625,297.26025390625,284.6718444824219,1.0,0.669323205947876,0.1017580106854438,0.6499999761581421,1.0,1.0,-3.27334213256836,1.4294390678405762,1.8439031839370728,0.6911530494689941,0.8966364860534668,0.8966364860534668,0.0,271.4490661621094,277.0,46024.58984375,0.0,3511.80712890625,1.0,280.058349609375,283.0731506347656,291.6003112792969,294.58599853515625,293.1499938964844,293.1499938964844,280.3500061035156,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956719875335692,1.0,0.0,0.0,3.652656316757202,3.6526803970336914,8.902478612071718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.35205078125,0.0,1538.094970703125,1895.4371337890625,0.0,4263.39111328125,0.9060314297676086,1.0,0.0,3.0,1.0,0.0
12151800,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7616593241691589,0.3972089290618896,0.3641415238380432,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.8660418391227722,0.5927538871765137,0.566980242729187,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.8684386014938354,0.5992065072059631,0.4222478866577148,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7277812361717224,0.3429653644561767,0.3321164846420288,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6324197053909302,0.2232566028833389,1.040405035018921,284.6734313964844,284.95001220703125,299.5511169433594,288.554931640625,298.260009765625,297.26025390625,284.6718444824219,1.0,0.669323205947876,0.1017580106854438,0.6499999761581421,1.0,1.0,-3.27334213256836,1.4294390678405762,1.8439031839370728,0.6911530494689941,0.8966364860534668,0.8966364860534668,0.0,271.4490661621094,277.0,46024.58984375,0.0,3511.80712890625,1.0,280.058349609375,283.0731506347656,291.6003112792969,294.58599853515625,293.1499938964844,293.1499938964844,280.3500061035156,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956719875335692,1.0,0.0,0.0,3.652656316757202,3.6526803970336914,8.902478612071718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.35205078125,0.0,1538.094970703125,1895.4371337890625,0.0,4263.39111328125,0.9060314297676086,1.0,0.0,3.0,1.0,0.0
12151860,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7586652636528015,0.3961523175239563,0.3628057539463043,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8626741170883179,0.591143786907196,0.5650392174720764,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8677259087562561,0.6032739877700806,0.4247213006019592,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7255724668502808,0.3426513671875,0.3316038250923157,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6302525997161865,0.222759410738945,1.037633776664734,284.8436889648437,284.95001220703125,299.5309143066406,288.53857421875,298.2511291503906,297.2601623535156,284.84490966796875,1.0,0.6703909635543823,0.098520427942276,0.6499999761581421,1.0,1.0,-3.268411874771118,1.4271897077560425,1.8412222862243648,0.6898059248924255,0.8966101408004761,0.8966101408004761,0.0,274.59539794921875,280.0,44997.28125,0.0,3518.0498046875,1.0,280.3420104980469,283.2888488769531,291.4966125488281,294.3436279296875,293.1499938964844,293.1499938964844,280.6499938964844,36166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982949674129486,1.0,0.0,0.0,3.645663738250733,3.6456878185272217,8.868425425134774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4609375,0.0,1529.5968017578125,1895.4371337890625,0.0,4154.31005859375,0.9044326543807985,1.0,0.0,3.0,1.0,0.0
12151920,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7586652636528015,0.3961523175239563,0.3628057539463043,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8626741170883179,0.591143786907196,0.5650392174720764,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8677259087562561,0.6032739877700806,0.4247213006019592,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7255724668502808,0.3426513671875,0.3316038250923157,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6302525997161865,0.222759410738945,1.037633776664734,284.8436889648437,284.95001220703125,299.5309143066406,288.53857421875,298.2511291503906,297.2601623535156,284.84490966796875,1.0,0.6703909635543823,0.098520427942276,0.6499999761581421,1.0,1.0,-3.268411874771118,1.4271897077560425,1.8412222862243648,0.6898059248924255,0.8966101408004761,0.8966101408004761,0.0,274.59539794921875,280.0,44997.28125,0.0,3518.0498046875,1.0,280.3420104980469,283.2888488769531,291.4966125488281,294.3436279296875,293.1499938964844,293.1499938964844,280.6499938964844,36166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982949674129486,1.0,0.0,0.0,3.645663738250733,3.6456878185272217,8.868425425134774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4609375,0.0,1529.5968017578125,1895.4371337890625,0.0,4154.31005859375,0.9044326543807985,1.0,0.0,3.0,1.0,0.0
