time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7578634023666382,0.3965142965316772,0.3629410564899444,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8615466356277466,0.5912120938301086,0.5648409724235535,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.869202733039856,0.6088619232177734,0.4284239709377289,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7251759171485901,0.3434820473194122,0.3322131931781769,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6297864317893982,0.2231962084770202,1.0389173030853271,285.0393371582031,284.95001220703125,299.5107116699219,288.5223693847656,298.2500305175781,297.27362060546875,285.0408630371094,1.0,0.6721321940422058,0.0952828451991081,0.6499999761581421,1.0,1.0,-3.275054216384888,1.4302799701690674,1.8447742462158203,0.6912773251533508,0.899426281452179,0.899426281452179,0.0,276.35430908203125,283.0,44085.78125,0.0,3543.190185546875,1.0,280.6415710449219,283.5278625488281,291.4695129394531,294.2382507324219,293.1499938964844,293.1499938964844,280.95001220703125,35965.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690425395965576,1.0,0.0,0.0,3.6463043689727774,3.646328449249268,8.871542718225101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.9873046875,0.0,1528.8013916015625,1895.4371337890625,0.0,4032.76953125,0.9044453501701356,1.0,0.0,3.0,1.0,0.0
12152040,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7578634023666382,0.3965142965316772,0.3629410564899444,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8615466356277466,0.5912120938301086,0.5648409724235535,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.869202733039856,0.6088619232177734,0.4284239709377289,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7251759171485901,0.3434820473194122,0.3322131931781769,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6297864317893982,0.2231962084770202,1.0389173030853271,285.0393371582031,284.95001220703125,299.5107116699219,288.5223693847656,298.2500305175781,297.27362060546875,285.0408630371094,1.0,0.6721321940422058,0.0952828451991081,0.6499999761581421,1.0,1.0,-3.275054216384888,1.4302799701690674,1.8447742462158203,0.6912773251533508,0.899426281452179,0.899426281452179,0.0,276.35430908203125,283.0,44085.78125,0.0,3543.190185546875,1.0,280.6415710449219,283.5278625488281,291.4695129394531,294.2382507324219,293.1499938964844,293.1499938964844,280.95001220703125,35965.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690425395965576,1.0,0.0,0.0,3.6463043689727774,3.646328449249268,8.871542718225101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.9873046875,0.0,1528.8013916015625,1895.4371337890625,0.0,4032.76953125,0.9044453501701356,1.0,0.0,3.0,1.0,0.0
12152100,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.7577131390571594,0.396936297416687,0.3632321357727051,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.861258327960968,0.591567873954773,0.5650640726089478,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8701749444007874,0.6119225025177002,0.4304593205451965,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7252317070960999,0.344143658876419,0.3327638804912567,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.6298360824584961,0.2236444056034088,1.0406430959701538,285.1866455078125,284.95001220703125,299.5006103515625,288.5143127441406,298.2506103515625,297.2822265625,285.1943359375,1.0,0.6732658743858337,0.0936640501022338,0.6499999761581421,1.0,1.0,-3.2808542251586914,1.432966232299805,1.8478879928588867,0.6926290392875671,0.9024366736412048,0.9024366736412048,0.0,277.1838073730469,283.0,43285.4765625,0.0,3561.25537109375,1.0,280.89849853515625,283.71392822265625,291.4417724609375,294.1070251464844,293.1499938964844,293.1499938964844,280.95001220703125,35829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607937932014464,1.0,0.0,0.0,3.649858713150024,3.6498827934265137,8.888846423360519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.03369140625,0.0,1531.7391357421875,1895.4371337890625,0.0,3959.658447265625,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12152160,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7578050494194031,0.3975009620189667,0.3637380003929138,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.8612131476402283,0.5921093821525574,0.5655515789985657,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.8713857531547546,0.615139901638031,0.4326853454113006,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7254995703697205,0.3449500501155853,0.3335012793540954,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.6301056146621704,0.2242309153079986,1.0431324243545532,285.2401123046875,284.95001220703125,299.490478515625,288.5063171386719,298.2518615722656,297.2920837402344,285.2419738769531,1.0,0.6745935082435608,0.0919869095087051,0.6499999761581421,1.0,1.0,-3.288602828979492,1.4365519285202026,1.852051019668579,0.6944483518600464,0.9049448370933532,0.9049448370933532,0.0,277.9393615722656,286.0,43286.0859375,0.0,3583.494140625,1.0,280.9420471191406,283.76812744140625,291.4633178710937,294.1763000488281,293.1499938964844,293.1499938964844,280.6499938964844,35720.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577562212944032,1.0,0.0,0.0,3.656045436859131,3.65606951713562,8.919005836105498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.349609375,0.0,1537.8070068359375,1895.4371337890625,0.0,3932.5595703125,0.9064594507217408,1.0,0.0,3.0,1.0,0.0
12152220,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7563579082489014,0.3968395888805389,0.3637611269950866,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8595223426818848,0.5913607478141785,0.565527081489563,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8720583915710449,0.6195458173751831,0.4362522661685943,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7248058915138245,0.3454715311527252,0.3344463407993316,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6296280026435852,0.2246779352426529,1.0467820167541504,285.0666198730469,284.95001220703125,299.47027587890625,288.4905090332031,298.24346923828125,297.292724609375,285.06524658203125,1.0,0.6772146821022034,0.0886326134204864,0.6499999761581421,1.0,1.0,-3.298431158065796,1.4410641193389893,1.8573670387268064,0.696954607963562,0.9050777554512024,0.9050777554512024,0.0,280.8436584472656,289.0,44303.0,0.0,3622.763671875,1.0,280.65771484375,283.5511474609375,291.5408020019531,294.39093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35817.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723389744758606,1.0,0.0,0.0,3.663596391677856,3.6636204719543457,8.95588584626239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.361328125,0.0,1546.9759521484375,1895.4371337890625,0.0,4061.781494140625,0.908186674118042,1.0,0.0,3.0,1.0,0.0
12152280,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7563579082489014,0.3968395888805389,0.3637611269950866,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8595223426818848,0.5913607478141785,0.565527081489563,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8720583915710449,0.6195458173751831,0.4362522661685943,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7248058915138245,0.3454715311527252,0.3344463407993316,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6296280026435852,0.2246779352426529,1.0467820167541504,285.0666198730469,284.95001220703125,299.47027587890625,288.4905090332031,298.24346923828125,297.292724609375,285.06524658203125,1.0,0.6772146821022034,0.0886326134204864,0.6499999761581421,1.0,1.0,-3.298431158065796,1.4410641193389893,1.8573670387268064,0.696954607963562,0.9050777554512024,0.9050777554512024,0.0,280.8436584472656,289.0,44303.0,0.0,3622.763671875,1.0,280.65771484375,283.5511474609375,291.5408020019531,294.39093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35817.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723389744758606,1.0,0.0,0.0,3.663596391677856,3.6636204719543457,8.95588584626239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.361328125,0.0,1546.9759521484375,1895.4371337890625,0.0,4061.781494140625,0.908186674118042,1.0,0.0,3.0,1.0,0.0
12152340,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7528383135795593,0.3947448432445526,0.3623000681400299,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8557036519050598,0.5888720750808716,0.5637027621269226,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8705584406852722,0.622374415397644,0.4385429620742798,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7223346829414368,0.3448138833045959,0.3342379927635193,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.627504825592041,0.2241740971803665,1.0463136434555054,284.8690490722656,284.95001220703125,299.4501037597656,288.4750366210937,298.2271728515625,297.279541015625,284.8675537109375,1.0,0.6791279315948486,0.0852783173322677,0.6499999761581421,1.0,1.0,-3.2964320182800293,1.4401206970214844,1.856311321258545,0.696592390537262,0.9023611545562744,0.9023611545562744,0.0,285.154052734375,292.0,45221.203125,0.0,3642.319580078125,1.0,280.35797119140625,283.3113708496094,291.5337829589844,294.4634704589844,293.1499938964844,293.1499938964844,280.04998779296875,36016.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874452948570251,1.0,0.0,0.0,3.663664102554321,3.6636884212493896,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.82275390625,0.0,1548.54443359375,1895.4371337890625,0.0,4193.09765625,0.908327579498291,1.0,0.0,3.0,1.0,0.0
12152400,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7528383135795593,0.3947448432445526,0.3623000681400299,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8557036519050598,0.5888720750808716,0.5637027621269226,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8705584406852722,0.622374415397644,0.4385429620742798,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7223346829414368,0.3448138833045959,0.3342379927635193,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.627504825592041,0.2241740971803665,1.0463136434555054,284.8690490722656,284.95001220703125,299.4501037597656,288.4750366210937,298.2271728515625,297.279541015625,284.8675537109375,1.0,0.6791279315948486,0.0852783173322677,0.6499999761581421,1.0,1.0,-3.2964320182800293,1.4401206970214844,1.856311321258545,0.696592390537262,0.9023611545562744,0.9023611545562744,0.0,285.154052734375,292.0,45221.203125,0.0,3642.319580078125,1.0,280.35797119140625,283.3113708496094,291.5337829589844,294.4634704589844,293.1499938964844,293.1499938964844,280.04998779296875,36016.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874452948570251,1.0,0.0,0.0,3.663664102554321,3.6636884212493896,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.82275390625,0.0,1548.54443359375,1895.4371337890625,0.0,4193.09765625,0.908327579498291,1.0,0.0,3.0,1.0,0.0
12152460,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.749222993850708,0.3923436105251312,0.360455721616745,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8517765998840332,0.5859206914901733,0.5612985491752625,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.86868816614151,0.6242170333862305,0.4400684237480163,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.7195698618888855,0.3436586558818817,0.3334631323814392,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.6250172853469849,0.2232052981853485,1.0433932542800903,284.6747741699219,284.95001220703125,299.4323425292969,288.461669921875,298.2104797363281,297.2639465332031,284.6724853515625,1.0,0.6801893711090088,0.0821875631809234,0.6499999761581421,1.0,1.0,-3.2887203693389893,1.4365460872650146,1.852174162864685,0.6948205232620239,0.8974718451499939,0.8974718451499939,0.0,289.099853515625,292.0,46041.046875,0.0,3646.377197265625,1.0,280.0628356933594,283.07781982421875,291.5156555175781,294.509765625,293.1499938964844,293.1499938964844,280.04998779296875,36249.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987697005271912,1.0,0.0,0.0,3.6558470726013184,3.655871152877808,8.918038361116487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.68017578125,0.0,1541.55517578125,1895.4371337890625,0.0,4289.6201171875,0.9067309498786926,1.0,0.0,3.0,1.0,0.0
12152520,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7487108707427979,0.3920256793498993,0.360171914100647,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.8512208461761475,0.5855168700218201,0.5609251260757446,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.868412435054779,0.6244794130325317,0.4402469396591186,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7191651463508606,0.3434920012950897,0.3333221673965454,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.6246474385261536,0.2230580449104309,1.0428398847579956,284.6687316894531,284.95001220703125,299.429931640625,288.4598693847656,298.2081604003906,297.26177978515625,284.6671142578125,1.0,0.6802905797958374,0.0817660987377166,0.6499999761581421,1.0,1.0,-3.2873096466064453,1.43589448928833,1.8514150381088257,0.6944831013679504,0.8969451189041138,0.8969451189041138,0.0,289.63092041015625,295.0,46027.5859375,0.0,3646.046630859375,1.0,280.05841064453125,283.07208251953125,291.5048217773437,294.4892272949219,293.1499938964844,293.1499938964844,280.3500061035156,36268.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990374445915222,1.0,0.0,0.0,3.65436053276062,3.654384851455689,8.910787983040791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.982421875,0.0,1540.0401611328125,1895.4371337890625,0.0,4291.880859375,0.9064165353775024,1.0,0.0,3.0,1.0,0.0
12152580,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7460078001022339,0.3909541666507721,0.3588282465934753,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8481338024139404,0.5837957262992859,0.5588815212249756,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8677787184715271,0.6284754276275635,0.4426557123661041,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7170154452323914,0.3431086242198944,0.3327420949935913,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6225961446762085,0.2225307524204254,1.0399298667907717,284.838134765625,284.95001220703125,299.4097595214844,288.4451599121094,298.1988830566406,297.2608947753906,284.83935546875,1.0,0.6812782287597656,0.0782538801431655,0.6499999761581421,1.0,1.0,-3.281920909881592,1.4334309101104736,1.8484898805618288,0.6930453777313232,0.8968384861946106,0.8968384861946106,0.0,292.7597351074219,283.0,44989.78125,0.0,3650.959716796875,1.0,280.342041015625,283.2872314453125,291.40234375,294.2474365234375,293.1499938964844,293.1499938964844,280.6499938964844,36174.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861589670181274,1.0,0.0,0.0,3.647094011306762,3.647117853164673,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.27392578125,0.0,1531.2413330078125,1895.4371337890625,0.0,4182.02587890625,0.9047574996948242,1.0,0.0,3.0,1.0,0.0
12152640,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7460078001022339,0.3909541666507721,0.3588282465934753,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8481338024139404,0.5837957262992859,0.5588815212249756,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8677787184715271,0.6284754276275635,0.4426557123661041,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7170154452323914,0.3431086242198944,0.3327420949935913,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6225961446762085,0.2225307524204254,1.0399298667907717,284.838134765625,284.95001220703125,299.4097595214844,288.4451599121094,298.1988830566406,297.2608947753906,284.83935546875,1.0,0.6812782287597656,0.0782538801431655,0.6499999761581421,1.0,1.0,-3.281920909881592,1.4334309101104736,1.8484898805618288,0.6930453777313232,0.8968384861946106,0.8968384861946106,0.0,292.7597351074219,283.0,44989.78125,0.0,3650.959716796875,1.0,280.342041015625,283.2872314453125,291.40234375,294.2474365234375,293.1499938964844,293.1499938964844,280.6499938964844,36174.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861589670181274,1.0,0.0,0.0,3.647094011306762,3.647117853164673,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.27392578125,0.0,1531.2413330078125,1895.4371337890625,0.0,4182.02587890625,0.9047574996948242,1.0,0.0,3.0,1.0,0.0
12152700,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7468171715736389,0.3910040557384491,0.3586164116859436,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8489934802055359,0.583598792552948,0.558404266834259,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8700023889541626,0.6311202645301819,0.4442643821239471,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7179556488990784,0.3433776497840881,0.3327686488628387,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6232969164848328,0.2226330488920211,1.039461374282837,284.98297119140625,284.95001220703125,299.3996887207031,288.4379577636719,298.1979064941406,297.26690673828125,284.99029541015625,1.0,0.6802142858505249,0.0764977782964706,0.6499999761581421,1.0,1.0,-3.2824923992156982,1.4336988925933838,1.8487935066223145,0.6931598782539368,0.898465096950531,0.898465096950531,0.0,291.0064392089844,283.0,44125.19140625,0.0,3642.48095703125,1.0,280.5984802246094,283.4720458984375,291.3603210449219,294.0874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765442609786988,1.0,0.0,0.0,3.646067380905152,3.6460914611816406,8.870389365256415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.92041015625,0.0,1529.2821044921875,1895.4371337890625,0.0,4098.61279296875,0.9044936299324036,1.0,0.0,3.0,1.0,0.0
12152760,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7488071918487549,0.3913139104843139,0.3586953580379486,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8511627912521362,0.5837241411209106,0.5582824945449829,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8736218214035034,0.6340401768684387,0.4461311399936676,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7199916243553162,0.3438932001590729,0.3330288827419281,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6249682903289795,0.2229561358690261,1.0398445129394531,285.0322265625,284.95001220703125,299.3896484375,288.4308776855469,298.19805908203125,297.27490234375,285.0335693359375,1.0,0.6787647008895874,0.0749137848615646,0.6499999761581421,1.0,1.0,-3.2854554653167725,1.4350746870040894,1.8503806591033936,0.6938286423683167,0.8995471000671387,0.8995471000671387,0.0,287.5696105957031,271.0,44043.33203125,0.0,3630.162353515625,1.0,280.64208984375,283.52508544921875,291.37615966796875,294.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,35974.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719582200050354,1.0,0.0,0.0,3.647390127182007,3.647414207458496,8.876826882442401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.17578125,0.0,1530.07666015625,1895.4371337890625,0.0,4058.4365234375,0.904693841934204,1.0,0.0,3.0,1.0,0.0
12152820,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7546291947364807,0.3923738598823547,0.3591432273387909,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8576080203056335,0.5845454931259155,0.5584864616394043,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8830711245536804,0.6403664946556091,0.4501029253005981,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7257276773452759,0.3453816473484039,0.3338997960090637,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.6298984289169312,0.2240438610315323,1.042222023010254,285.23193359375,284.95001220703125,299.3695373535156,288.41717529296875,298.2002258300781,297.29400634765625,285.2317199707031,1.0,0.6750914454460144,0.0717458128929138,0.6499999761581421,1.0,1.0,-3.2949159145355225,1.439455270767212,1.8554606437683103,0.6960301399230957,0.9049484729766846,0.9049484729766846,0.0,278.29156494140625,259.0,43189.8125,0.0,3600.189208984375,1.0,280.9419250488281,283.76397705078125,291.3724670410156,294.0801086425781,293.1499938964844,293.1499938964844,280.6499938964844,35730.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602841138839722,1.0,0.0,0.0,3.65669584274292,3.656719923019409,8.922179972614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.72314453125,0.0,1538.6102294921875,1895.4371337890625,0.0,3955.1181640625,0.9066148400306702,1.0,0.0,3.0,1.0,0.0
12152880,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7546291947364807,0.3923738598823547,0.3591432273387909,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8576080203056335,0.5845454931259155,0.5584864616394043,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8830711245536804,0.6403664946556091,0.4501029253005981,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.7257276773452759,0.3453816473484039,0.3338997960090637,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.6298984289169312,0.2240438610315323,1.042222023010254,285.23193359375,284.95001220703125,299.3695373535156,288.41717529296875,298.2002258300781,297.29400634765625,285.2317199707031,1.0,0.6750914454460144,0.0717458128929138,0.6499999761581421,1.0,1.0,-3.2949159145355225,1.439455270767212,1.8554606437683103,0.6960301399230957,0.9049484729766846,0.9049484729766846,0.0,278.29156494140625,259.0,43189.8125,0.0,3600.189208984375,1.0,280.9419250488281,283.76397705078125,291.3724670410156,294.0801086425781,293.1499938964844,293.1499938964844,280.6499938964844,35730.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602841138839722,1.0,0.0,0.0,3.65669584274292,3.656719923019409,8.922179972614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.72314453125,0.0,1538.6102294921875,1895.4371337890625,0.0,3955.1181640625,0.9066148400306702,1.0,0.0,3.0,1.0,0.0
12152940,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7606001496315002,0.3918294608592987,0.3587918579578399,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8644522428512573,0.5837604999542236,0.5579251050949097,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8928365111351013,0.644689679145813,0.4532781839370727,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7316949367523193,0.3459502458572387,0.334389716386795,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6352003812789917,0.2245913594961166,1.0439187288284302,285.05242919921875,284.95001220703125,299.3494873046875,288.4040222167969,298.1919250488281,297.2948303222656,285.05108642578125,1.0,0.6705630421638489,0.0685778334736824,0.6499999761581421,1.0,1.0,-3.3002822399139404,1.4419059753417969,1.858376264572144,0.6974714994430542,0.904847264289856,0.904847264289856,0.0,268.3875427246094,247.0,44174.703125,0.0,3556.934814453125,1.0,280.65753173828125,283.54254150390625,291.4521789550781,294.2936706542969,293.1499938964844,293.1499938964844,280.3500061035156,35834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744216203689576,1.0,0.0,0.0,3.663630247116089,3.663654565811157,8.956051829045464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.02099609375,0.0,1547.14501953125,1895.4371337890625,0.0,4080.04736328125,0.9082054495811462,1.0,0.0,3.0,1.0,0.0
12153000,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7606001496315002,0.3918294608592987,0.3587918579578399,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8644522428512573,0.5837604999542236,0.5579251050949097,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8928365111351013,0.644689679145813,0.4532781839370727,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7316949367523193,0.3459502458572387,0.334389716386795,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6352003812789917,0.2245913594961166,1.0439187288284302,285.05242919921875,284.95001220703125,299.3494873046875,288.4040222167969,298.1919250488281,297.2948303222656,285.05108642578125,1.0,0.6705630421638489,0.0685778334736824,0.6499999761581421,1.0,1.0,-3.3002822399139404,1.4419059753417969,1.858376264572144,0.6974714994430542,0.904847264289856,0.904847264289856,0.0,268.3875427246094,247.0,44174.703125,0.0,3556.934814453125,1.0,280.65753173828125,283.54254150390625,291.4521789550781,294.2936706542969,293.1499938964844,293.1499938964844,280.3500061035156,35834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744216203689576,1.0,0.0,0.0,3.663630247116089,3.663654565811157,8.956051829045464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.02099609375,0.0,1547.14501953125,1895.4371337890625,0.0,4080.04736328125,0.9082054495811462,1.0,0.0,3.0,1.0,0.0
12153060,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7653544545173645,0.3898981213569641,0.356954425573349,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8701606392860413,0.581284761428833,0.555560290813446,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.901435375213623,0.6473734974861145,0.4550727307796478,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7366589903831482,0.3453629314899444,0.3337031602859497,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6395725011825562,0.224230408668518,1.0414901971817017,284.85211181640625,284.95001220703125,299.3294982910156,288.3915100097656,298.1753234863281,297.2811584472656,284.8504333496094,1.0,0.6647735834121704,0.0650517717003822,0.6499999761581421,1.0,1.0,-3.293651580810547,1.4388240575790403,1.8548275232315063,0.6959988474845886,0.9018883109092712,0.9018883109092712,0.0,258.8843688964844,235.0,45043.96484375,0.0,3488.111572265625,1.0,280.35797119140625,283.30059814453125,291.4477844238281,294.36572265625,293.1499938964844,293.1499938964844,280.04998779296875,36038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890149831771852,1.0,0.0,0.0,3.662895917892456,3.662919998168945,8.952461598710215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.34814453125,0.0,1547.849365234375,1895.4371337890625,0.0,4206.5791015625,0.9081701636314392,1.0,0.0,3.0,1.0,0.0
12153120,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7653544545173645,0.3898981213569641,0.356954425573349,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8701606392860413,0.581284761428833,0.555560290813446,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.901435375213623,0.6473734974861145,0.4550727307796478,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7366589903831482,0.3453629314899444,0.3337031602859497,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6395725011825562,0.224230408668518,1.0414901971817017,284.85211181640625,284.95001220703125,299.3294982910156,288.3915100097656,298.1753234863281,297.2811584472656,284.8504333496094,1.0,0.6647735834121704,0.0650517717003822,0.6499999761581421,1.0,1.0,-3.293651580810547,1.4388240575790403,1.8548275232315063,0.6959988474845886,0.9018883109092712,0.9018883109092712,0.0,258.8843688964844,235.0,45043.96484375,0.0,3488.111572265625,1.0,280.35797119140625,283.30059814453125,291.4477844238281,294.36572265625,293.1499938964844,293.1499938964844,280.04998779296875,36038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890149831771852,1.0,0.0,0.0,3.662895917892456,3.662919998168945,8.952461598710215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.34814453125,0.0,1547.849365234375,1895.4371337890625,0.0,4206.5791015625,0.9081701636314392,1.0,0.0,3.0,1.0,0.0
12153180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.770064115524292,0.3873789608478546,0.3544674813747406,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8758942484855652,0.5780650973320007,0.5523183941841125,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.9104525446891784,0.649344265460968,0.4562693834304809,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.7415306568145752,0.3441431820392608,0.3323178887367248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.6437388062477112,0.2232973277568817,1.036144137382507,284.6480407714844,284.95001220703125,299.3095397949219,288.3797302246094,298.15460205078125,297.2602233886719,284.64630126953125,1.0,0.6579288840293884,0.0615257062017917,0.6499999761581421,1.0,1.0,-3.2801129817962646,1.4325577020645142,1.84755539894104,0.6928305625915527,0.8961728811264038,0.8961728811264038,0.0,249.01768493652344,223.0,45797.05859375,0.0,3401.82177734375,1.0,280.0583190917969,283.0585327148437,291.4219970703125,294.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,36297.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652562141418457,3.6525862216949454,8.902018748813134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.07421875,0.0,1538.2481689453125,1895.4371337890625,0.0,4300.0,0.9060333371162416,1.0,0.0,3.0,1.0,0.0
12153240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.770064115524292,0.3873789608478546,0.3544674813747406,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8758942484855652,0.5780650973320007,0.5523183941841125,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.9104525446891784,0.649344265460968,0.4562693834304809,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.7415306568145752,0.3441431820392608,0.3323178887367248,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.6437388062477112,0.2232973277568817,1.036144137382507,284.6480407714844,284.95001220703125,299.3095397949219,288.3797302246094,298.15460205078125,297.2602233886719,284.64630126953125,1.0,0.6579288840293884,0.0615257062017917,0.6499999761581421,1.0,1.0,-3.2801129817962646,1.4325577020645142,1.84755539894104,0.6928305625915527,0.8961728811264038,0.8961728811264038,0.0,249.01768493652344,223.0,45797.05859375,0.0,3401.82177734375,1.0,280.0583190917969,283.0585327148437,291.4219970703125,294.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,36297.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652562141418457,3.6525862216949454,8.902018748813134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.07421875,0.0,1538.2481689453125,1895.4371337890625,0.0,4300.0,0.9060333371162416,1.0,0.0,3.0,1.0,0.0
12153300,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.7729665040969849,0.386668711900711,0.3533170521259308,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.879347562789917,0.5769769549369812,0.5507627725601196,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.9159321188926696,0.651003360748291,0.4569589793682098,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7443946599960327,0.3438140153884887,0.3316046893596649,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6461636424064636,0.2229873239994049,1.033175706863403,284.7721862792969,284.95001220703125,299.299560546875,288.37408447265625,298.1482849121094,297.2567749023437,284.7787780761719,1.0,0.6542675495147705,0.0597626715898513,0.6499999761581421,1.0,1.0,-3.2732534408569336,1.429399847984314,1.84385359287262,0.6911211013793945,0.8961712718009949,0.8961712718009949,0.0,243.63821411132807,223.0,44867.9375,0.0,3356.241943359375,1.0,280.3012084960937,283.22369384765625,291.3353271484375,294.14678955078125,293.1499938964844,293.1499938964844,280.3500061035156,36256.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919614195823668,1.0,0.0,0.0,3.64738392829895,3.647407770156861,8.876795618562028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.6689453125,0.0,1532.1778564453125,1895.4371337890625,0.0,4231.79833984375,0.9049062132835388,1.0,0.0,3.0,1.0,0.0
12153360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.777155339717865,0.3865132331848144,0.3527635931968689,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8841100931167603,0.5764781832695007,0.5498412251472473,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.923115849494934,0.6532970070838928,0.4582056403160095,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7483108639717102,0.3438884913921356,0.3312823176383972,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6495431661605835,0.2229833900928497,1.0314524173736572,284.8157043457031,284.95001220703125,299.28961181640625,288.3686828613281,298.14581298828125,297.2601623535156,284.8167419433594,1.0,0.6507267951965332,0.0582424364984035,0.6499999761581421,1.0,1.0,-3.2705111503601074,1.4281461238861084,1.8423649072647093,0.6903866529464722,0.8957485556602478,0.8957485556602478,0.0,237.5355529785156,211.0,44716.55078125,0.0,3316.015380859375,1.0,280.342529296875,283.27252197265625,291.3219909667969,294.1494445800781,293.1499938964844,293.1499938964844,280.6499938964844,36206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865036606788636,1.0,0.0,0.0,3.644087076187134,3.644111156463623,8.860756679496262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.08154296875,0.0,1528.1419677734375,1895.4371337890625,0.0,4184.99462890625,0.9041067361831664,1.0,0.0,3.0,1.0,0.0
12153420,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7878716588020325,0.3870777189731598,0.3525317907333374,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8961018323898315,0.5764957070350647,0.549038827419281,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9403955936431884,0.6588688492774963,0.4614599049091339,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.758319616317749,0.3448144495487213,0.3313986361026764,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6583919525146484,0.2236342430114746,1.030931830406189,285.0086364746094,284.95001220703125,299.269775390625,288.3584289550781,298.1463317871094,297.2762756347656,285.01007080078125,1.0,0.6441006660461426,0.0552019625902175,0.6499999761581421,1.0,1.0,-3.272684097290039,1.42916738986969,1.843516707420349,0.6908098459243774,0.898134171962738,0.898134171962738,0.0,224.49757385253903,199.0,43763.390625,0.0,3248.068359375,1.0,280.6415405273437,283.5093078613281,291.30078125,294.0469055175781,293.1499938964844,293.1499938964844,280.95001220703125,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716331362724304,1.0,0.0,0.0,3.64310359954834,3.643127679824829,8.855973874233314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.43603515625,0.0,1525.5755615234375,1895.4371337890625,0.0,4055.57958984375,0.9037594199180604,1.0,0.0,3.0,1.0,0.0
12153480,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7878716588020325,0.3870777189731598,0.3525317907333374,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8961018323898315,0.5764957070350647,0.549038827419281,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9403955936431884,0.6588688492774963,0.4614599049091339,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.758319616317749,0.3448144495487213,0.3313986361026764,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6583919525146484,0.2236342430114746,1.030931830406189,285.0086364746094,284.95001220703125,299.269775390625,288.3584289550781,298.1463317871094,297.2762756347656,285.01007080078125,1.0,0.6441006660461426,0.0552019625902175,0.6499999761581421,1.0,1.0,-3.272684097290039,1.42916738986969,1.843516707420349,0.6908098459243774,0.898134171962738,0.898134171962738,0.0,224.49757385253903,199.0,43763.390625,0.0,3248.068359375,1.0,280.6415405273437,283.5093078613281,291.30078125,294.0469055175781,293.1499938964844,293.1499938964844,280.95001220703125,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716331362724304,1.0,0.0,0.0,3.64310359954834,3.643127679824829,8.855973874233314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.43603515625,0.0,1525.5755615234375,1895.4371337890625,0.0,4055.57958984375,0.9037594199180604,1.0,0.0,3.0,1.0,0.0
12153540,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8008835315704346,0.3882986605167389,0.3529784679412842,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9109137058258056,0.5773153305053711,0.5490990877151489,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9595221281051636,0.6651809215545654,0.465302973985672,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7707549333572388,0.3464149236679077,0.332221120595932,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.6696281433105469,0.2249121367931366,1.033444046974182,285.2096862792969,284.95001220703125,299.25,288.3490905761719,298.1501770019531,297.2981872558594,285.2102966308594,1.0,0.6381481885910034,0.0521614886820316,0.6499999761581421,1.0,1.0,-3.2819182872772217,1.4334437847137451,1.8484745025634768,0.6929643154144287,0.9032545685768129,0.9032545685768129,0.0,211.17507934570312,187.0,42924.66015625,0.0,3193.981689453125,1.0,280.9418640136719,283.7496032714844,291.3019104003906,293.99041748046875,293.1499938964844,293.1499938964844,280.6499938964844,35761.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95942884683609,1.0,0.0,0.0,3.6512506008148193,3.6512744426727295,8.895626706362236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.52685546875,0.0,1532.7752685546875,1895.4371337890625,0.0,3947.492919921875,0.9054171442985536,1.0,0.0,3.0,1.0,0.0
12153600,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.8008835315704346,0.3882986605167389,0.3529784679412842,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9109137058258056,0.5773153305053711,0.5490990877151489,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9595221281051636,0.6651809215545654,0.465302973985672,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.7707549333572388,0.3464149236679077,0.332221120595932,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.6696281433105469,0.2249121367931366,1.033444046974182,285.2096862792969,284.95001220703125,299.25,288.3490905761719,298.1501770019531,297.2981872558594,285.2102966308594,1.0,0.6381481885910034,0.0521614886820316,0.6499999761581421,1.0,1.0,-3.2819182872772217,1.4334437847137451,1.8484745025634768,0.6929643154144287,0.9032545685768129,0.9032545685768129,0.0,211.17507934570312,187.0,42924.66015625,0.0,3193.981689453125,1.0,280.9418640136719,283.7496032714844,291.3019104003906,293.99041748046875,293.1499938964844,293.1499938964844,280.6499938964844,35761.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95942884683609,1.0,0.0,0.0,3.6512506008148193,3.6512744426727295,8.895626706362236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.52685546875,0.0,1532.7752685546875,1895.4371337890625,0.0,3947.492919921875,0.9054171442985536,1.0,0.0,3.0,1.0,0.0
12153660,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8126066327095032,0.3879575729370117,0.3527355492115021,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9260300397872924,0.5766262412071228,0.5485262274742126,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9756324887275696,0.6693239808082581,0.468298077583313,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7827410697937012,0.347076803445816,0.3327261507511139,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6805797815322876,0.2256091982126236,1.0354901552200315,285.034423828125,284.95001220703125,299.2312927246094,288.3406677246094,298.1422424316406,297.298583984375,285.0330505371094,1.0,0.6325796246528625,0.0489260107278823,0.6499999761581421,1.0,1.0,-3.2876217365264893,1.436051368713379,1.8515704870224,0.6944851279258728,0.902885675430298,0.902885675430298,0.0,199.58192443847656,187.0,43892.6484375,0.0,3141.51513671875,1.0,280.6590270996094,283.5318908691406,291.38873291015625,294.2123107910156,293.1499938964844,293.1499938964844,280.6499938964844,35862.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973117172718048,1.0,0.0,0.0,3.656874895095825,3.6568989753723145,8.923053655962576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.58447265625,0.0,1539.802734375,1895.4371337890625,0.0,4068.612548828125,0.9067118763923644,1.0,0.0,3.0,1.0,0.0
12153720,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8130210041999817,0.3879191875457763,0.3526881337165832,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9266055226325988,0.5765699148178101,0.5484615564346313,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9762069582939148,0.6694695949554443,0.4683877825736999,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7831946611404419,0.3470836281776428,0.3327204883098602,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.680993378162384,0.2256217151880264,1.0354872941970823,285.0328063964844,284.95001220703125,299.23052978515625,288.3403015136719,298.1417236328125,297.2982788085937,285.0307312011719,1.0,0.6323339343070984,0.0487911999225616,0.6499999761581421,1.0,1.0,-3.287585020065308,1.436033844947815,1.851551175117493,0.6944794058799744,0.902908444404602,0.902908444404602,0.0,199.13967895507807,175.0,43881.5390625,0.0,3138.95263671875,1.0,280.6578063964844,283.5302124023437,291.3874816894531,294.2099609375,293.1499938964844,293.1499938964844,280.3500061035156,35864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734065532684326,1.0,0.0,0.0,3.657042026519776,3.6570661067962646,8.923869359023229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.85595703125,0.0,1540.0042724609375,1895.4371337890625,0.0,4071.15087890625,0.9067516922950744,1.0,0.0,3.0,1.0,0.0
12153780,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8226077556610107,0.3861497342586517,0.3509584367275238,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9402835965156556,0.57425856590271,0.5461843609809875,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9891822338104248,0.672116756439209,0.4701292812824249,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7940277457237244,0.3465913534164428,0.3320823311805725,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.6907859444618225,0.2254040390253067,1.0335148572921753,284.8330993652344,284.95001220703125,299.21160888671875,288.3318176269531,298.1244506835937,297.2825012207031,284.8314514160156,1.0,0.6257685422897339,0.0454209074378013,0.6499999761581421,1.0,1.0,-3.2817318439483643,1.433312177658081,1.8484197854995728,0.6931805610656738,0.8996936678886414,0.8996936678886414,0.0,188.5395965576172,163.0,44769.01953125,0.0,3066.76513671875,1.0,280.3583679199219,283.2892761230469,291.3880310058594,294.2869873046875,293.1499938964844,293.1499938964844,280.6499938964844,36069.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880489110946656,1.0,0.0,0.0,3.6551148891448975,3.655138731002808,8.914465752241085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.44482421875,0.0,1539.3902587890625,1895.4371337890625,0.0,4198.28564453125,0.9064523577690125,1.0,0.0,3.0,1.0,0.0
