time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8226077556610107,0.3861497342586517,0.3509584367275238,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9402835965156556,0.57425856590271,0.5461843609809875,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9891822338104248,0.672116756439209,0.4701292812824249,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7940277457237244,0.3465913534164428,0.3320823311805725,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.6907859444618225,0.2254040390253067,1.0335148572921753,284.8330993652344,284.95001220703125,299.21160888671875,288.3318176269531,298.1244506835937,297.2825012207031,284.8314514160156,1.0,0.6257685422897339,0.0454209074378013,0.6499999761581421,1.0,1.0,-3.2817318439483643,1.433312177658081,1.8484197854995728,0.6931805610656738,0.8996936678886414,0.8996936678886414,0.0,188.5395965576172,163.0,44769.01953125,0.0,3066.76513671875,1.0,280.3583679199219,283.2892761230469,291.3880310058594,294.2869873046875,293.1499938964844,293.1499938964844,280.6499938964844,36069.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880489110946656,1.0,0.0,0.0,3.6551148891448975,3.655138731002808,8.914465752241085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.44482421875,0.0,1539.3902587890625,1895.4371337890625,0.0,4198.28564453125,0.9064523577690125,1.0,0.0,3.0,1.0,0.0
12153900,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.827789306640625,0.3856847882270813,0.3500525057315826,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9475881457328796,0.5734620094299316,0.5449375510215759,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9954978227615356,0.6740042567253113,0.4709856510162353,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7998803853988647,0.3465090990066528,0.3316258490085602,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6959990859031677,0.2253522723913192,1.0318037271499634,284.9577331542969,284.95001220703125,299.20233154296875,288.3276672363281,298.1191101074219,297.2801818847656,284.96435546875,1.0,0.6222506165504456,0.0437357611954212,0.6499999761581421,1.0,1.0,-3.277560234069824,1.431396484375,1.846163749694824,0.6921148300170898,0.9009348154067992,0.9009348154067992,0.0,183.09288024902344,163.0,43882.015625,0.0,3027.274169921875,1.0,280.601318359375,283.4537048339844,291.3016662597656,294.0498046875,293.1499938964844,293.1499938964844,280.6499938964844,36013.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811662435531616,1.0,0.0,0.0,3.654595375061035,3.654619455337525,8.911932809496648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.63623046875,0.0,1538.38720703125,1895.4371337890625,0.0,4138.8525390625,0.9063531756401062,1.0,0.0,3.0,1.0,0.0
12153960,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8335999250411987,0.3857134282588959,0.3497238457202911,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9553313851356506,0.5731795430183411,0.5442885160446167,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.676651120185852,0.4687800705432892,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8062504529953003,0.3467684686183929,0.3315418660640716,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7016791105270386,0.2255460172891616,1.031267166137695,284.99981689453125,284.95001220703125,299.1931457519531,288.3236083984375,298.1175537109375,297.28466796875,285.0003356933594,1.0,0.6186168193817139,0.0420992374420166,0.6499999761581421,1.0,1.0,-3.272688627243042,1.4291058778762815,1.8435826301574707,0.6911744475364685,0.9017277956008912,0.9017277956008912,0.0,177.7280731201172,166.0,43732.1640625,0.0,2987.108642578125,1.0,280.642578125,283.4995422363281,291.2873229980469,294.0543518066406,293.1499938964844,293.1499938964844,280.3500061035156,35953.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976630687713623,1.0,0.0,0.0,3.6560921669006334,3.656116247177124,8.919234346649318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.64697265625,0.0,1539.605224609375,1895.4371337890625,0.0,4099.3671875,0.9066177606582642,1.0,0.0,3.0,1.0,0.0
12154020,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8374377489089966,0.3845597505569458,0.3489220738410949,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.9602322578430176,0.5714633464813232,0.5429145693778992,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6824424862861633,0.4608944356441498,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8107691407203674,0.3465918898582458,0.3314716815948486,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7058705687522888,0.2255086302757263,1.0311522483825684,284.8135681152344,284.95001220703125,299.1751708984375,288.3156433105469,298.1120300292969,297.28912353515625,284.8120422363281,1.0,0.615119993686676,0.0388261824846267,0.6499999761581421,1.0,1.0,-3.260671854019165,1.42358660697937,1.837085247039795,0.6880989074707031,0.8983872532844543,0.8983872532844543,0.0,173.5998077392578,169.0,44514.91796875,0.0,2938.25,1.0,280.35797119140625,283.2742614746094,291.3428955078125,294.2108459472656,293.1499938964844,293.1499938964844,280.6499938964844,36124.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985743522644043,1.0,0.0,0.0,3.65229868888855,3.652322769165039,8.900734655981068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.47509765625,0.0,1536.659912109375,1895.4371337890625,0.0,4178.4453125,0.9058628678321838,1.0,0.0,3.0,1.0,0.0
12154080,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8374377489089966,0.3845597505569458,0.3489220738410949,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.9602322578430176,0.5714633464813232,0.5429145693778992,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6824424862861633,0.4608944356441498,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8107691407203674,0.3465918898582458,0.3314716815948486,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7058705687522888,0.2255086302757263,1.0311522483825684,284.8135681152344,284.95001220703125,299.1751708984375,288.3156433105469,298.1120300292969,297.28912353515625,284.8120422363281,1.0,0.615119993686676,0.0388261824846267,0.6499999761581421,1.0,1.0,-3.260671854019165,1.42358660697937,1.837085247039795,0.6880989074707031,0.8983872532844543,0.8983872532844543,0.0,173.5998077392578,169.0,44514.91796875,0.0,2938.25,1.0,280.35797119140625,283.2742614746094,291.3428955078125,294.2108459472656,293.1499938964844,293.1499938964844,280.6499938964844,36124.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985743522644043,1.0,0.0,0.0,3.65229868888855,3.652322769165039,8.900734655981068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.47509765625,0.0,1536.659912109375,1895.4371337890625,0.0,4178.4453125,0.9058628678321838,1.0,0.0,3.0,1.0,0.0
12154140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8385646343231201,0.3842907845973968,0.3482500314712524,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.96151864528656,0.5705838203430176,0.54163658618927,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.689422070980072,0.4580399096012115,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8123893737792969,0.3468894958496094,0.3314446210861206,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7074499726295471,0.2257901728153228,1.0313037633895874,284.9837341308594,284.95001220703125,299.1576232910156,288.3079528808594,298.1128234863281,297.3041687011719,284.9848937988281,1.0,0.6136609315872192,0.0355531275272369,0.6499999761581421,1.0,1.0,-3.2550320625305176,1.4210087060928345,1.8340232372283936,0.6865798830986023,0.9002311825752258,0.9002311825752258,0.0,172.06158447265625,172.0,43525.6171875,0.0,2917.793212890625,1.0,280.6420288085937,283.4878845214844,291.2669982910156,294.01434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35993.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737483263015748,1.0,0.0,0.0,3.6517395973205566,3.651763677597046,8.89801015091507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.376953125,0.0,1535.05908203125,1895.4371337890625,0.0,4074.1474609375,0.905674695968628,1.0,0.0,3.0,1.0,0.0
12154200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8385646343231201,0.3842907845973968,0.3482500314712524,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.96151864528656,0.5705838203430176,0.54163658618927,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.689422070980072,0.4580399096012115,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8123893737792969,0.3468894958496094,0.3314446210861206,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7074499726295471,0.2257901728153228,1.0313037633895874,284.9837341308594,284.95001220703125,299.1576232910156,288.3079528808594,298.1128234863281,297.3041687011719,284.9848937988281,1.0,0.6136609315872192,0.0355531275272369,0.6499999761581421,1.0,1.0,-3.2550320625305176,1.4210087060928345,1.8340232372283936,0.6865798830986023,0.9002311825752258,0.9002311825752258,0.0,172.06158447265625,172.0,43525.6171875,0.0,2917.793212890625,1.0,280.6420288085937,283.4878845214844,291.2669982910156,294.01434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35993.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737483263015748,1.0,0.0,0.0,3.6517395973205566,3.651763677597046,8.89801015091507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.376953125,0.0,1535.05908203125,1895.4371337890625,0.0,4074.1474609375,0.905674695968628,1.0,0.0,3.0,1.0,0.0
12154260,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8380318880081177,0.3832247853279114,0.3476684987545013,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.9607139825820924,0.5689828395843506,0.5405206680297852,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.695046067237854,0.4582014977931976,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8124080896377563,0.3467752039432525,0.3315851092338562,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7076169848442078,0.2258469015359878,1.0323617458343506,284.8089599609375,284.95001220703125,299.14044189453125,288.3005065917969,298.1065979003906,297.3065490722656,284.8077392578125,1.0,0.6137001514434814,0.0325345210731029,0.6499999761581421,1.0,1.0,-3.2546277046203613,1.4208284616470337,1.833799123764038,0.6864449381828308,0.8969175815582275,0.8969175815582275,0.0,172.1144256591797,175.0,44424.21875,0.0,2917.233154296875,1.0,280.35797119140625,283.27215576171875,291.3313903808594,294.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,36148.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837238788604736,1.0,0.0,0.0,3.6470251083374015,3.647049188613892,8.875049957168812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.10009765625,0.0,1530.970458984375,1895.4371337890625,0.0,4161.0078125,0.9047023057937622,1.0,0.0,3.0,1.0,0.0
12154320,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8380318880081177,0.3832247853279114,0.3476684987545013,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.9607139825820924,0.5689828395843506,0.5405206680297852,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.695046067237854,0.4582014977931976,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8124080896377563,0.3467752039432525,0.3315851092338562,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7076169848442078,0.2258469015359878,1.0323617458343506,284.8089599609375,284.95001220703125,299.14044189453125,288.3005065917969,298.1065979003906,297.3065490722656,284.8077392578125,1.0,0.6137001514434814,0.0325345210731029,0.6499999761581421,1.0,1.0,-3.2546277046203613,1.4208284616470337,1.833799123764038,0.6864449381828308,0.8969175815582275,0.8969175815582275,0.0,172.1144256591797,175.0,44424.21875,0.0,2917.233154296875,1.0,280.35797119140625,283.27215576171875,291.3313903808594,294.1898193359375,293.1499938964844,293.1499938964844,280.6499938964844,36148.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837238788604736,1.0,0.0,0.0,3.6470251083374015,3.647049188613892,8.875049957168812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.10009765625,0.0,1530.970458984375,1895.4371337890625,0.0,4161.0078125,0.9047023057937622,1.0,0.0,3.0,1.0,0.0
12154380,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8363421559333801,0.3829875588417053,0.347123920917511,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9583819508552552,0.5681653618812561,0.5394033193588257,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.7008997797966003,0.4604396522045135,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8111982345581055,0.3471008539199829,0.3316810131072998,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7065873146057129,0.226150557398796,1.0331122875213623,284.9848327636719,284.95001220703125,299.1236267089844,288.2933044433594,298.103759765625,297.3143920898437,284.9861755371094,1.0,0.6145756244659424,0.0295159146189689,0.6499999761581421,1.0,1.0,-3.2563300132751465,1.4216413497924805,1.8346885442733765,0.6867045164108276,0.8988171219825745,0.8988171219825745,0.0,173.18557739257812,178.0,43503.07421875,0.0,2926.78271484375,1.0,280.6419982910156,283.49053955078125,291.2574157714844,294.0018005371094,293.1499938964844,293.1499938964844,280.95001220703125,36004.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972812294960022,1.0,0.0,0.0,3.6460578441619873,3.646081924438477,8.870342753652949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.76806640625,0.0,1528.8182373046875,1895.4371337890625,0.0,4065.93701171875,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
12154440,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8363421559333801,0.3829875588417053,0.347123920917511,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9583819508552552,0.5681653618812561,0.5394033193588257,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.7008997797966003,0.4604396522045135,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8111982345581055,0.3471008539199829,0.3316810131072998,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7065873146057129,0.226150557398796,1.0331122875213623,284.9848327636719,284.95001220703125,299.1236267089844,288.2933044433594,298.103759765625,297.3143920898437,284.9861755371094,1.0,0.6145756244659424,0.0295159146189689,0.6499999761581421,1.0,1.0,-3.2563300132751465,1.4216413497924805,1.8346885442733765,0.6867045164108276,0.8988171219825745,0.8988171219825745,0.0,173.18557739257812,178.0,43503.07421875,0.0,2926.78271484375,1.0,280.6419982910156,283.49053955078125,291.2574157714844,294.0018005371094,293.1499938964844,293.1499938964844,280.95001220703125,36004.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972812294960022,1.0,0.0,0.0,3.6460578441619873,3.646081924438477,8.870342753652949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.76806640625,0.0,1528.8182373046875,1895.4371337890625,0.0,4065.93701171875,0.9044126272201538,1.0,0.0,3.0,1.0,0.0
12154500,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8359226584434509,0.383307009935379,0.3472734689712524,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9576382040977478,0.5682404041290283,0.5393155813217163,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.7043348550796509,0.4613773226737976,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8109543323516846,0.3476080596446991,0.3320506811141968,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7064365148544312,0.2265623062849044,1.0345877408981323,285.1312255859375,284.95001220703125,299.1153259277344,288.289794921875,298.105224609375,297.3232727050781,285.1387634277344,1.0,0.6153604388237,0.0280066113919019,0.6499999761581421,1.0,1.0,-3.259746551513672,1.4232335090637207,1.8365130424499512,0.687450110912323,0.9014464020729064,0.9014464020729064,0.0,173.7507781982422,178.0,42685.77734375,0.0,2937.1513671875,1.0,280.8984680175781,283.6757202148437,291.2194519042969,293.8524475097656,293.1499938964844,293.1499938964844,280.95001220703125,35880.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96397602558136,1.0,0.0,0.0,3.6485750675201416,3.648599147796631,8.882594784154207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.56494140625,0.0,1530.6893310546875,1895.4371337890625,0.0,3987.948486328125,0.904929518699646,1.0,0.0,3.0,1.0,0.0
12154560,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8358383178710938,0.3838297128677368,0.3477111458778381,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.9572569727897644,0.5685592293739319,0.5395632982254028,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9990000128746032,0.7080689072608948,0.4621078968048095,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8110237121582031,0.3483099639415741,0.3326635062694549,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7066114544868469,0.2271386384963989,1.0369561910629272,285.18560791015625,284.95001220703125,299.10711669921875,288.2863464355469,298.10821533203125,297.33477783203125,285.18719482421875,1.0,0.6163802146911621,0.0263642482459545,0.6499999761581421,1.0,1.0,-3.265030860900879,1.425688862800598,1.8393418788909912,0.6886420249938965,0.9036036729812622,0.9036036729812622,0.0,174.30313110351562,181.0,42674.83984375,0.0,2951.43115234375,1.0,280.94189453125,283.730224609375,291.2388000488281,293.9140014648437,293.1499938964844,293.1499938964844,280.6499938964844,35777.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600875973701476,1.0,0.0,0.0,3.653652429580689,3.6536765098571777,8.907334745344997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.3095703125,0.0,1535.5665283203125,1895.4371337890625,0.0,3953.36669921875,0.9059618711471558,1.0,0.0,3.0,1.0,0.0
12154620,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8338035941123962,0.3832440972328186,0.3477249145507812,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9543613195419312,0.5675967335700989,0.5392286777496338,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7133641839027405,0.4657477140426636,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8095529675483704,0.3487120270729065,0.3334362506866455,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7055211663246155,0.2276271879673004,1.0405458211898804,285.0108947753906,284.95001220703125,299.09088134765625,288.2796325683594,298.1009826660156,297.3344116210937,285.0097351074219,1.0,0.6187189817428589,0.0230795238167047,0.6499999761581421,1.0,1.0,-3.2742738723754883,1.4299631118774414,1.844310641288757,0.6908395886421204,0.9029735922813416,0.9029735922813416,0.0,176.35470581054688,184.0,43670.33203125,0.0,2982.5634765625,1.0,280.6576843261719,283.513427734375,291.3238830566406,294.1300354003906,293.1499938964844,293.1499938964844,280.3500061035156,35887.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733177423477172,1.0,0.0,0.0,3.6585965156555176,3.658620595932007,8.931457387006958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.42138671875,0.0,1541.909423828125,1895.4371337890625,0.0,4070.3720703125,0.9071149230003356,1.0,0.0,3.0,1.0,0.0
12154680,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8338035941123962,0.3832440972328186,0.3477249145507812,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9543613195419312,0.5675967335700989,0.5392286777496338,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.7133641839027405,0.4657477140426636,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8095529675483704,0.3487120270729065,0.3334362506866455,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7055211663246155,0.2276271879673004,1.0405458211898804,285.0108947753906,284.95001220703125,299.09088134765625,288.2796325683594,298.1009826660156,297.3344116210937,285.0097351074219,1.0,0.6187189817428589,0.0230795238167047,0.6499999761581421,1.0,1.0,-3.2742738723754883,1.4299631118774414,1.844310641288757,0.6908395886421204,0.9029735922813416,0.9029735922813416,0.0,176.35470581054688,184.0,43670.33203125,0.0,2982.5634765625,1.0,280.6576843261719,283.513427734375,291.3238830566406,294.1300354003906,293.1499938964844,293.1499938964844,280.3500061035156,35887.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733177423477172,1.0,0.0,0.0,3.6585965156555176,3.658620595932007,8.931457387006958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.42138671875,0.0,1541.909423828125,1895.4371337890625,0.0,4070.3720703125,0.9071149230003356,1.0,0.0,3.0,1.0,0.0
12154740,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8291186690330505,0.3813607096672058,0.3463791906833648,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9481955170631408,0.5651900172233582,0.5373651385307312,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.7160871028900146,0.47242471575737,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.805444598197937,0.3480296730995178,0.3331318795681,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7019110918045044,0.2272247374057769,1.040229558944702,284.8182373046875,284.95001220703125,299.07489013671875,288.27313232421875,298.0821228027344,297.3133544921875,284.81695556640625,1.0,0.6209158897399902,0.0197947993874549,0.6499999761581421,1.0,1.0,-3.2777035236358643,1.431552529335022,1.8461508750915527,0.6916338205337524,0.8996105194091797,0.8996105194091797,0.0,179.5716094970703,187.0,44626.70703125,0.0,3007.890380859375,1.0,280.3580322265625,283.2784729003906,291.3292541503906,294.2158203125,293.1499938964844,293.1499938964844,280.6499938964844,36090.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878958463668824,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.91819638582092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.81298828125,0.0,1540.3980712890625,1895.4371337890625,0.0,4196.97021484375,0.9066373109817504,1.0,0.0,3.0,1.0,0.0
12154800,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8291186690330505,0.3813607096672058,0.3463791906833648,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9481955170631408,0.5651900172233582,0.5373651385307312,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.7160871028900146,0.47242471575737,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.805444598197937,0.3480296730995178,0.3331318795681,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7019110918045044,0.2272247374057769,1.040229558944702,284.8182373046875,284.95001220703125,299.07489013671875,288.27313232421875,298.0821228027344,297.3133544921875,284.81695556640625,1.0,0.6209158897399902,0.0197947993874549,0.6499999761581421,1.0,1.0,-3.2777035236358643,1.431552529335022,1.8461508750915527,0.6916338205337524,0.8996105194091797,0.8996105194091797,0.0,179.5716094970703,187.0,44626.70703125,0.0,3007.890380859375,1.0,280.3580322265625,283.2784729003906,291.3292541503906,294.2158203125,293.1499938964844,293.1499938964844,280.6499938964844,36090.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878958463668824,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.91819638582092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.81298828125,0.0,1540.3980712890625,1895.4371337890625,0.0,4196.97021484375,0.9066373109817504,1.0,0.0,3.0,1.0,0.0
12154860,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.825199544429779,0.3807886838912964,0.345530092716217,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9426907896995544,0.5640272498130798,0.5359150767326355,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.719806969165802,0.4785098731517792,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8017845153808594,0.348054826259613,0.3329616785049438,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6985929012298584,0.2271822988986969,1.0396291017532349,284.9927978515625,284.95001220703125,299.0591125488281,288.2668762207031,298.0721740722656,297.30767822265625,284.9941101074219,1.0,0.6230344176292419,0.0163207668811082,0.6499999761581421,1.0,1.0,-3.2813220024108887,1.433253526687622,1.8480684757232664,0.6923326849937439,0.901608943939209,0.901608943939209,0.0,182.5534820556641,190.0,43704.08984375,0.0,3032.37109375,1.0,280.6420593261719,283.495849609375,291.2331237792969,293.9935302734375,293.1499938964844,293.1499938964844,280.3500061035156,35967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769095182418824,1.0,0.0,0.0,3.65628981590271,3.656313896179199,8.920197842599009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.515625,0.0,1539.935546875,1895.4371337890625,0.0,4101.8017578125,0.9066737294197084,1.0,0.0,3.0,1.0,0.0
12154920,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.825199544429779,0.3807886838912964,0.345530092716217,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9426907896995544,0.5640272498130798,0.5359150767326355,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.719806969165802,0.4785098731517792,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8017845153808594,0.348054826259613,0.3329616785049438,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6985929012298584,0.2271822988986969,1.0396291017532349,284.9927978515625,284.95001220703125,299.0591125488281,288.2668762207031,298.0721740722656,297.30767822265625,284.9941101074219,1.0,0.6230344176292419,0.0163207668811082,0.6499999761581421,1.0,1.0,-3.2813220024108887,1.433253526687622,1.8480684757232664,0.6923326849937439,0.901608943939209,0.901608943939209,0.0,182.5534820556641,190.0,43704.08984375,0.0,3032.37109375,1.0,280.6420593261719,283.495849609375,291.2331237792969,293.9935302734375,293.1499938964844,293.1499938964844,280.3500061035156,35967.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769095182418824,1.0,0.0,0.0,3.65628981590271,3.656313896179199,8.920197842599009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.515625,0.0,1539.935546875,1895.4371337890625,0.0,4101.8017578125,0.9066737294197084,1.0,0.0,3.0,1.0,0.0
12154980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8216548562049866,0.379543274641037,0.3448652327060699,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9376342296600342,0.5622953772544861,0.5347509384155273,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9990000128746032,0.7226974368095398,0.4842352867126465,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7985855340957642,0.3477874994277954,0.3330392241477966,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.695717453956604,0.2269721180200576,1.0399231910705566,284.82061767578125,284.95001220703125,299.0434875488281,288.2608337402344,298.0582580566406,297.2950744628906,284.8194580078125,1.0,0.6252855062484741,0.0128467343747615,0.6499999761581421,1.0,1.0,-3.286459445953369,1.4356354475021362,1.850823998451233,0.6935129761695862,0.8984671831130981,0.8984671831130981,0.0,185.4742431640625,193.0,44646.8671875,0.0,3059.83984375,1.0,280.3580627441406,283.28240966796875,291.2930908203125,294.16436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987021028995514,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635055735824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.7705078125,0.0,1536.8585205078125,1895.4371337890625,0.0,4189.44775390625,0.9059057235717772,1.0,0.0,3.0,1.0,0.0
12155040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8216548562049866,0.379543274641037,0.3448652327060699,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9376342296600342,0.5622953772544861,0.5347509384155273,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9990000128746032,0.7226974368095398,0.4842352867126465,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7985855340957642,0.3477874994277954,0.3330392241477966,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.695717453956604,0.2269721180200576,1.0399231910705566,284.82061767578125,284.95001220703125,299.0434875488281,288.2608337402344,298.0582580566406,297.2950744628906,284.8194580078125,1.0,0.6252855062484741,0.0128467343747615,0.6499999761581421,1.0,1.0,-3.286459445953369,1.4356354475021362,1.850823998451233,0.6935129761695862,0.8984671831130981,0.8984671831130981,0.0,185.4742431640625,193.0,44646.8671875,0.0,3059.83984375,1.0,280.3580627441406,283.28240966796875,291.2930908203125,294.16436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36123.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987021028995514,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635055735824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.7705078125,0.0,1536.8585205078125,1895.4371337890625,0.0,4189.44775390625,0.9059057235717772,1.0,0.0,3.0,1.0,0.0
12155100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8195478916168213,0.3791379630565643,0.3443195521831512,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9346892237663268,0.5616172552108765,0.5339334607124329,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.7242816686630249,0.4874504208564758,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7966704368591309,0.3477472960948944,0.3329127728939056,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6939697265625,0.2269021272659301,1.0394527912139893,284.95050048828125,284.95001220703125,299.0357360839844,288.2579040527344,298.0526733398437,297.2909851074219,284.9574584960937,1.0,0.6263508796691895,0.0111097171902656,0.6499999761581421,1.0,1.0,-3.287966012954712,1.4363447427749634,1.851621150970459,0.6937961578369141,0.8997133374214172,0.8997133374214172,0.0,187.0658569335937,193.0,43814.75390625,0.0,3072.0390625,1.0,280.6011962890625,283.4512939453125,291.22381591796875,293.955078125,293.1499938964844,293.1499938964844,280.6499938964844,36053.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980202317237854,1.0,0.0,0.0,3.65130615234375,3.65132999420166,8.895897281036014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.689453125,0.0,1535.022216796875,1895.4371337890625,0.0,4130.4814453125,0.905649185180664,1.0,0.0,3.0,1.0,0.0
12155160,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8182045221328735,0.3791603446006775,0.3442460298538208,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9326566457748412,0.5613864064216614,0.5336071848869324,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.7264296412467957,0.4898946583271026,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7954572439193726,0.3480183482170105,0.3330998420715332,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6928572058677673,0.2270613312721252,1.0399677753448486,284.9973449707031,284.95001220703125,299.02801513671875,288.2550048828125,298.0503845214844,297.2928161621094,284.9986267089844,1.0,0.6274997591972351,0.0093998936936259,0.6499999761581421,1.0,1.0,-3.29126501083374,1.4378849267959597,1.8533800840377808,0.6944917440414429,0.900536298751831,0.900536298751831,0.0,188.3734436035156,196.0,43737.22265625,0.0,3086.556396484375,1.0,280.6425476074219,283.5017395019531,291.21929931640625,293.9769592285156,293.1499938964844,293.1499938964844,280.3500061035156,35981.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761996269226074,1.0,0.0,0.0,3.652341365814209,3.652365446090698,8.900942702894099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.00341796875,0.0,1535.6396484375,1895.4371337890625,0.0,4095.601806640625,0.9058019518852234,1.0,0.0,3.0,1.0,0.0
12155220,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8148332238197327,0.3779832720756531,0.3436628580093384,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9278512597084044,0.5597575306892395,0.5325665473937988,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9990000128746032,0.7291301488876343,0.4954709410667419,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7925258874893188,0.3478445410728454,0.3332874476909637,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.6902279257774353,0.2269215136766433,1.0406392812728882,284.82568359375,284.95001220703125,299.0126037597656,288.2493896484375,298.0373840332031,297.2816467285156,284.8245849609375,1.0,0.6298313140869141,0.0059802471660077,0.6499999761581421,1.0,1.0,-3.2970564365386963,1.4405688047409058,1.8564876317977903,0.6958242058753967,0.8974660038948059,0.8974660038948059,0.0,191.3144073486328,199.0,44691.5703125,0.0,3115.728759765625,1.0,280.3580017089844,283.2885437011719,291.28466796875,294.1576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36129.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870811104774476,1.0,0.0,0.0,3.6483216285705566,3.648345708847046,8.881361281964928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.25244140625,0.0,1532.2672119140625,1895.4371337890625,0.0,4189.96484375,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
12155280,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8148332238197327,0.3779832720756531,0.3436628580093384,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9278512597084044,0.5597575306892395,0.5325665473937988,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9990000128746032,0.7291301488876343,0.4954709410667419,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7925258874893188,0.3478445410728454,0.3332874476909637,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.6902279257774353,0.2269215136766433,1.0406392812728882,284.82568359375,284.95001220703125,299.0126037597656,288.2493896484375,298.0373840332031,297.2816467285156,284.8245849609375,1.0,0.6298313140869141,0.0059802471660077,0.6499999761581421,1.0,1.0,-3.2970564365386963,1.4405688047409058,1.8564876317977903,0.6958242058753967,0.8974660038948059,0.8974660038948059,0.0,191.3144073486328,199.0,44691.5703125,0.0,3115.728759765625,1.0,280.3580017089844,283.2885437011719,291.28466796875,294.1576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36129.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870811104774476,1.0,0.0,0.0,3.6483216285705566,3.648345708847046,8.881361281964928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.25244140625,0.0,1532.2672119140625,1895.4371337890625,0.0,4189.96484375,0.9049797654151917,1.0,0.0,3.0,1.0,0.0
12155340,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8114297389984131,0.3776161670684814,0.3430711627006531,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.923054814338684,0.5588830709457397,0.5314725041389465,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7325372695922852,0.5010772347450256,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7895597219467163,0.3481097817420959,0.3333956897258758,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6875201463699341,0.2270413190126419,1.0408707857131958,285.0020751953125,284.95001220703125,298.9972839355469,288.24395751953125,298.02960205078125,297.27947998046875,285.00341796875,1.0,0.6320982575416565,0.0025606004055589,0.6499999761581421,1.0,1.0,-3.302173137664795,1.4429621696472168,1.859211087226868,0.6968725919723511,0.8996019959449768,0.8996019959449768,0.0,194.2637634277344,202.0,43785.33984375,0.0,3143.5712890625,1.0,280.6419982910156,283.5073547363281,291.2109680175781,293.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767575263977052,1.0,0.0,0.0,3.6482067108154297,3.648230791091919,8.880801942723338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.3837890625,0.0,1531.0361328125,1895.4371337890625,0.0,4100.474609375,0.904877781867981,1.0,0.0,3.0,1.0,0.0
12155400,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8114297389984131,0.3776161670684814,0.3430711627006531,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.923054814338684,0.5588830709457397,0.5314725041389465,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7325372695922852,0.5010772347450256,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7895597219467163,0.3481097817420959,0.3333956897258758,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6875201463699341,0.2270413190126419,1.0408707857131958,285.0020751953125,284.95001220703125,298.9972839355469,288.24395751953125,298.02960205078125,297.27947998046875,285.00341796875,1.0,0.6320982575416565,0.0025606004055589,0.6499999761581421,1.0,1.0,-3.302173137664795,1.4429621696472168,1.859211087226868,0.6968725919723511,0.8996019959449768,0.8996019959449768,0.0,194.2637634277344,202.0,43785.33984375,0.0,3143.5712890625,1.0,280.6419982910156,283.5073547363281,291.2109680175781,293.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,35981.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767575263977052,1.0,0.0,0.0,3.6482067108154297,3.648230791091919,8.880801942723338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.3837890625,0.0,1531.0361328125,1895.4371337890625,0.0,4100.474609375,0.904877781867981,1.0,0.0,3.0,1.0,0.0
12155460,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8098210692405701,0.3783406317234039,0.3435898125171661,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.9204435348510742,0.5592094659805298,0.5316125750541687,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.9990000128746032,0.737535297870636,0.5048828125,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.7882936596870422,0.3492515087127685,0.3343595266342163,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.6864420175552368,0.2278662025928497,1.0441672801971436,285.20538330078125,284.95001220703125,298.98199462890625,288.2387084960937,298.0298767089844,297.29150390625,285.2090759277344,1.0,0.6347177624702454,0.0015363602433353,0.6499999761581421,1.0,1.0,-3.3126590251922607,1.447833776473999,1.8648252487182613,0.6992031931877136,0.9046632051467896,0.9046632051467896,0.0,196.58457946777344,205.0,43013.6875,0.0,3179.826416015625,1.0,280.9417724609375,283.7471618652344,291.1930236816406,293.8851928710937,293.1499938964844,293.1499938964844,280.6499938964844,35752.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643547534942628,1.0,0.0,0.0,3.656713962554932,3.656738042831421,8.92226807991392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.236328125,0.0,1538.794677734375,1895.4371337890625,0.0,3991.308349609375,0.9066292643547058,1.0,0.0,3.0,1.0,0.0
12155520,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8098210692405701,0.3783406317234039,0.3435898125171661,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.9204435348510742,0.5592094659805298,0.5316125750541687,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.9990000128746032,0.737535297870636,0.5048828125,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.7882936596870422,0.3492515087127685,0.3343595266342163,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.6864420175552368,0.2278662025928497,1.0441672801971436,285.20538330078125,284.95001220703125,298.98199462890625,288.2387084960937,298.0298767089844,297.29150390625,285.2090759277344,1.0,0.6347177624702454,0.0015363602433353,0.6499999761581421,1.0,1.0,-3.3126590251922607,1.447833776473999,1.8648252487182613,0.6992031931877136,0.9046632051467896,0.9046632051467896,0.0,196.58457946777344,205.0,43013.6875,0.0,3179.826416015625,1.0,280.9417724609375,283.7471618652344,291.1930236816406,293.8851928710937,293.1499938964844,293.1499938964844,280.6499938964844,35752.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643547534942628,1.0,0.0,0.0,3.656713962554932,3.656738042831421,8.92226807991392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.236328125,0.0,1538.794677734375,1895.4371337890625,0.0,3991.308349609375,0.9066292643547058,1.0,0.0,3.0,1.0,0.0
12155580,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8071892857551575,0.3776353895664215,0.3435294926166534,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9168025851249696,0.5581786632537842,0.5312454104423523,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.7406314015388489,0.5097524523735046,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7862868309020996,0.3495611846446991,0.3350828289985657,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.684802770614624,0.2281946241855621,1.0471872091293335,285.0266418457031,284.95001220703125,298.9666748046875,288.2336730957031,298.0196533203125,297.2850952148437,285.0253601074219,1.0,0.6374942660331726,0.0005121200811117,0.6499999761581421,1.0,1.0,-3.322510242462158,1.4523868560791016,1.870123267173767,0.701521098613739,0.9042023420333862,0.9042023420333862,0.0,199.43389892578125,208.0,43960.796875,0.0,3217.859375,1.0,280.6577453613281,283.5293273925781,291.2780456542969,294.1009826660156,293.1499938964844,293.1499938964844,280.3500061035156,35863.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776134490966796,1.0,0.0,0.0,3.662535429000856,3.662559509277344,8.95069945272553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.89453125,0.0,1546.1361083984375,1895.4371337890625,0.0,4107.94384765625,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
12155640,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8071892857551575,0.3776353895664215,0.3435294926166534,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9168025851249696,0.5581786632537842,0.5312454104423523,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.7406314015388489,0.5097524523735046,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7862868309020996,0.3495611846446991,0.3350828289985657,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.684802770614624,0.2281946241855621,1.0471872091293335,285.0266418457031,284.95001220703125,298.9666748046875,288.2336730957031,298.0196533203125,297.2850952148437,285.0253601074219,1.0,0.6374942660331726,0.0005121200811117,0.6499999761581421,1.0,1.0,-3.322510242462158,1.4523868560791016,1.870123267173767,0.701521098613739,0.9042023420333862,0.9042023420333862,0.0,199.43389892578125,208.0,43960.796875,0.0,3217.859375,1.0,280.6577453613281,283.5293273925781,291.2780456542969,294.1009826660156,293.1499938964844,293.1499938964844,280.3500061035156,35863.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776134490966796,1.0,0.0,0.0,3.662535429000856,3.662559509277344,8.95069945272553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.89453125,0.0,1546.1361083984375,1895.4371337890625,0.0,4107.94384765625,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
