time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8049496412277222,0.3767424821853637,0.3429690301418304,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.91401606798172,0.5570752620697021,0.5304763913154602,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7411672472953796,0.5130982398986816,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7844871878623962,0.3492803871631622,0.3350322842597961,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6832278370857239,0.2280181646347046,1.0472662448883057,284.882568359375,284.95001220703125,298.958984375,288.231201171875,298.0101928710937,297.2743225097656,284.8752746582031,1.0,0.638751745223999,0.0,0.6499999761581421,1.0,1.0,-3.3249728679656982,1.4535270929336548,1.871445775032044,0.7020875811576843,0.9023528695106506,0.9023528695106506,0.0,201.2178497314453,208.0,44834.8828125,0.0,3233.47998046875,1.0,280.4010009765625,283.3452453613281,291.3104553222656,294.2523193359375,293.1499938964844,293.1499938964844,280.3500061035156,35973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874088764190674,1.0,0.0,0.0,3.662814140319824,3.6628382205963135,8.952061421041435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.43994140625,0.0,1547.27587890625,1895.4371337890625,0.0,4192.7841796875,0.9080785512924194,1.0,0.0,3.0,1.0,0.0
12155760,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8021341562271118,0.3756193518638611,0.3420946002006531,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9106547236442566,0.5557017922401428,0.5293447971343994,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.7411679625511169,0.5166837573051453,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7821716070175171,0.3487768769264221,0.3347102403640747,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.681140124797821,0.2276424318552017,1.0463064908981323,284.8336486816406,284.95001220703125,298.9512939453125,288.2287902832031,297.9989013671875,297.2601928710937,284.8323974609375,1.0,0.6398549675941467,0.0,0.6499999761581421,1.0,1.0,-3.325331687927246,1.453693389892578,1.8716384172439573,0.7021698951721191,0.9010465741157532,0.9010465741157532,0.0,203.2327117919922,211.0,44918.59375,0.0,3245.71875,1.0,280.3577575683594,283.2933959960937,291.2848815917969,294.1878967285156,293.1499938964844,293.1499938964844,280.04998779296875,36066.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992113471031189,1.0,0.0,0.0,3.6607296466827393,3.660753726959229,8.94187451194739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.52490234375,0.0,1545.635986328125,1895.4371337890625,0.0,4233.0966796875,0.9077070951461792,1.0,0.0,3.0,1.0,0.0
12155820,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.795039176940918,0.3729719221591949,0.3400516211986542,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.902549684047699,0.5524712800979614,0.5266824960708618,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.995880126953125,0.7407411336898804,0.5184532999992371,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.7760969996452332,0.3473502695560455,0.3337121605873108,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.6755273938179016,0.2264835983514785,1.0427356958389282,284.6354064941406,284.95001220703125,298.93585205078125,288.2240905761719,297.9755249023437,297.2308349609375,284.6337890625,1.0,0.6412824988365173,0.0,0.6499999761581421,1.0,1.0,-3.316314935684204,1.4495259523391724,1.866788983345032,0.700050413608551,0.8952087163925171,0.8952087163925171,0.0,208.16720581054688,214.0,45722.60546875,0.0,3253.478271484375,1.0,280.0583801269531,283.0560607910156,291.2764892578125,294.23223876953125,293.1499938964844,293.1499938964844,280.3500061035156,36320.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887273565960641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0224609375,0.0,1535.0517578125,1895.4371337890625,0.0,4300.0,0.9053733348846436,1.0,0.0,3.0,1.0,0.0
12155880,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.795039176940918,0.3729719221591949,0.3400516211986542,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.902549684047699,0.5524712800979614,0.5266824960708618,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.995880126953125,0.7407411336898804,0.5184532999992371,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.7760969996452332,0.3473502695560455,0.3337121605873108,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363220214844,0.6755273938179016,0.2264835983514785,1.0427356958389282,284.6354064941406,284.95001220703125,298.93585205078125,288.2240905761719,297.9755249023437,297.2308349609375,284.6337890625,1.0,0.6412824988365173,0.0,0.6499999761581421,1.0,1.0,-3.316314935684204,1.4495259523391724,1.866788983345032,0.700050413608551,0.8952087163925171,0.8952087163925171,0.0,208.16720581054688,214.0,45722.60546875,0.0,3253.478271484375,1.0,280.0583801269531,283.0560607910156,291.2764892578125,294.23223876953125,293.1499938964844,293.1499938964844,280.3500061035156,36320.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887273565960641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0224609375,0.0,1535.0517578125,1895.4371337890625,0.0,4300.0,0.9053733348846436,1.0,0.0,3.0,1.0,0.0
12155940,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7902179956436157,0.3718745708465576,0.3387218415737152,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8971083164215088,0.550737202167511,0.5246881246566772,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9930137395858764,0.7432361245155334,0.5196770429611206,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7719641923904419,0.3468635082244873,0.3330515325069427,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.6715632677078247,0.225919708609581,1.0397295951843262,284.8045349121094,284.95001220703125,298.9202880859375,288.2195739746094,297.9659729003906,297.2259521484375,284.8057556152344,1.0,0.6423010230064392,0.0,0.6499999761581421,1.0,1.0,-3.3093738555908203,1.4463708400726318,1.8630030155181885,0.6981098055839539,0.8946520686149597,0.8946520686149597,0.0,211.6644897460937,217.0,44663.48046875,0.0,3257.7197265625,1.0,280.3420104980469,283.2712097167969,291.1798400878906,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36227.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897358417510986,1.0,0.0,0.0,3.6403017044067374,3.640325784683228,8.842357033245207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.47021484375,0.0,1524.0994873046875,1895.4371337890625,0.0,4212.759765625,0.903275728225708,1.0,0.0,3.0,1.0,0.0
12156000,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7902179956436157,0.3718745708465576,0.3387218415737152,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8971083164215088,0.550737202167511,0.5246881246566772,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9930137395858764,0.7432361245155334,0.5196770429611206,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7719641923904419,0.3468635082244873,0.3330515325069427,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.6715632677078247,0.225919708609581,1.0397295951843262,284.8045349121094,284.95001220703125,298.9202880859375,288.2195739746094,297.9659729003906,297.2259521484375,284.8057556152344,1.0,0.6423010230064392,0.0,0.6499999761581421,1.0,1.0,-3.3093738555908203,1.4463708400726318,1.8630030155181885,0.6981098055839539,0.8946520686149597,0.8946520686149597,0.0,211.6644897460937,217.0,44663.48046875,0.0,3257.7197265625,1.0,280.3420104980469,283.2712097167969,291.1798400878906,294.00103759765625,293.1499938964844,293.1499938964844,280.6499938964844,36227.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897358417510986,1.0,0.0,0.0,3.6403017044067374,3.640325784683228,8.842357033245207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.47021484375,0.0,1524.0994873046875,1895.4371337890625,0.0,4212.759765625,0.903275728225708,1.0,0.0,3.0,1.0,0.0
12156060,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.788686215877533,0.3721663653850555,0.338803768157959,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8950476050376892,0.5505338311195374,0.5242713093757629,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9928989410400392,0.7476332783699036,0.522516131401062,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7707936763763428,0.3475359976291656,0.3335160613059997,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6704177260398865,0.2263068109750747,1.040809154510498,284.9997253417969,284.95001220703125,298.9045715332031,288.2152099609375,297.96612548828125,297.2381896972656,285.0012512207031,1.0,0.6439523696899414,0.0,0.6499999761581421,1.0,1.0,-3.3142309188842773,1.4486514329910278,1.8655794858932493,0.6990490555763245,0.8969364762306213,0.8969364762306213,0.0,213.52508544921875,220.0,43726.3515625,0.0,3279.137939453125,1.0,280.6415100097656,283.5101623535156,291.1600036621094,293.9008483886719,293.1499938964844,293.1499938964844,280.95001220703125,36025.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752990007400512,1.0,0.0,0.0,3.6387109756469727,3.638734817504883,8.834630875753646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.7958984375,0.0,1520.8321533203125,1895.4371337890625,0.0,4087.7275390625,0.9027890563011168,1.0,0.0,3.0,1.0,0.0
12156120,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.788686215877533,0.3721663653850555,0.338803768157959,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8950476050376892,0.5505338311195374,0.5242713093757629,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9928989410400392,0.7476332783699036,0.522516131401062,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7707936763763428,0.3475359976291656,0.3335160613059997,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6704177260398865,0.2263068109750747,1.040809154510498,284.9997253417969,284.95001220703125,298.9045715332031,288.2152099609375,297.96612548828125,297.2381896972656,285.0012512207031,1.0,0.6439523696899414,0.0,0.6499999761581421,1.0,1.0,-3.3142309188842773,1.4486514329910278,1.8655794858932493,0.6990490555763245,0.8969364762306213,0.8969364762306213,0.0,213.52508544921875,220.0,43726.3515625,0.0,3279.137939453125,1.0,280.6415100097656,283.5101623535156,291.1600036621094,293.9008483886719,293.1499938964844,293.1499938964844,280.95001220703125,36025.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752990007400512,1.0,0.0,0.0,3.6387109756469727,3.638734817504883,8.834630875753646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.7958984375,0.0,1520.8321533203125,1895.4371337890625,0.0,4087.7275390625,0.9027890563011168,1.0,0.0,3.0,1.0,0.0
12156180,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.7882644534111023,0.3731039762496948,0.3395521342754364,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8941364884376526,0.5511136651039124,0.5246915817260742,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9936296343803406,0.7528185248374939,0.5259981155395508,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.770716667175293,0.3488741517066955,0.3346751630306244,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6704484820365906,0.2273119240999221,1.0448732376098633,285.2080993652344,284.95001220703125,298.8886413574219,288.2109680175781,297.9697570800781,297.2567138671875,285.21026611328125,1.0,0.6463278532028198,0.0,0.6499999761581421,1.0,1.0,-3.3260979652404785,1.4541579484939575,1.8719401359558103,0.7017132043838501,0.9020568132400512,0.9020568132400512,0.0,215.1041412353516,223.0,42943.60546875,0.0,3314.8486328125,1.0,280.9416809082031,283.75311279296875,291.16455078125,293.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,35772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631969928741456,1.0,0.0,0.0,3.6464459896087646,3.646469831466675,8.872231092027505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56787109375,0.0,1527.5159912109375,1895.4371337890625,0.0,3981.032470703125,0.9043485522270204,1.0,0.0,3.0,1.0,0.0
12156240,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.7882644534111023,0.3731039762496948,0.3395521342754364,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.8941364884376526,0.5511136651039124,0.5246915817260742,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9936296343803406,0.7528185248374939,0.5259981155395508,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.770716667175293,0.3488741517066955,0.3346751630306244,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.6704484820365906,0.2273119240999221,1.0448732376098633,285.2080993652344,284.95001220703125,298.8886413574219,288.2109680175781,297.9697570800781,297.2567138671875,285.21026611328125,1.0,0.6463278532028198,0.0,0.6499999761581421,1.0,1.0,-3.3260979652404785,1.4541579484939575,1.8719401359558103,0.7017132043838501,0.9020568132400512,0.9020568132400512,0.0,215.1041412353516,223.0,42943.60546875,0.0,3314.8486328125,1.0,280.9416809082031,283.75311279296875,291.16455078125,293.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,35772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631969928741456,1.0,0.0,0.0,3.6464459896087646,3.646469831466675,8.872231092027505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.56787109375,0.0,1527.5159912109375,1895.4371337890625,0.0,3981.032470703125,0.9043485522270204,1.0,0.0,3.0,1.0,0.0
12156300,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7877300381660461,0.3730559349060058,0.3398634493350982,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8933570384979248,0.5509285926818848,0.5248780846595764,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9936785697937012,0.7546049356460571,0.5276250243186951,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7704408168792725,0.3492692410945892,0.3352883756160736,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6703062057495117,0.2276703268289566,1.047268629074097,285.0726928710937,284.95001220703125,298.8805847167969,288.2089233398437,297.9674987792969,297.2589416503906,285.06591796875,1.0,0.6476828455924988,0.0,0.6499999761581421,1.0,1.0,-3.3322789669036865,1.4570051431655884,1.875273942947388,0.7032168507575989,0.9015625715255736,0.9015625715255736,0.0,216.2063140869141,223.0,43791.40625,0.0,3335.118408203125,1.0,280.6986694335937,283.5839233398437,291.248291015625,294.0853881835937,293.1499938964844,293.1499938964844,280.6499938964844,35821.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716469049453736,1.0,0.0,0.0,3.650116443634033,3.6501405239105225,8.890102094483154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.09033203125,0.0,1531.9593505859375,1895.4371337890625,0.0,4055.700439453125,0.9051457643508912,1.0,0.0,3.0,1.0,0.0
12156360,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7858944535255432,0.3724581003189087,0.3395832180976867,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8912736177444458,0.5501720309257507,0.5244488716125488,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9926185607910156,0.7556547522544861,0.5285853147506714,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.76905757188797,0.3492557406425476,0.3355010151863098,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.669157087802887,0.2277234643697738,1.04840886592865,285.02740478515625,284.95001220703125,298.8724975585937,288.2069091796875,297.96124267578125,297.2540588378906,285.0262451171875,1.0,0.6488648056983948,0.0,0.6499999761581421,1.0,1.0,-3.3342156410217285,1.4578917026519775,1.8763240575790403,0.7037191390991211,0.9015871286392212,0.9015871286392212,0.0,218.02493286132807,226.0,43910.1015625,0.0,3349.86279296875,1.0,280.6574401855469,283.5341186523437,291.2551574707031,294.074462890625,293.1499938964844,293.1499938964844,280.3500061035156,35874.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773345589637756,1.0,0.0,0.0,3.651877880096436,3.6519017219543457,8.898683745428571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5029296875,0.0,1534.3223876953125,1895.4371337890625,0.0,4105.51123046875,0.9056037068367004,1.0,0.0,3.0,1.0,0.0
12156420,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7806512713432312,0.3704071640968323,0.3381605148315429,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8855084776878357,0.5476842522621155,0.5225870013237,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.989118218421936,0.756650447845459,0.529638409614563,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7648587822914124,0.348459929227829,0.335165411233902,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6654419898986816,0.2271846383810043,1.0478030443191528,284.8314819335937,284.95001220703125,298.8560791015625,288.2029724121094,297.9436340332031,297.2356872558594,284.8299865722656,1.0,0.6506547331809998,0.0,0.6499999761581421,1.0,1.0,-3.330410480499268,1.4561322927474976,1.87427818775177,0.7028321623802185,0.8983840942382812,0.8983840942382812,0.0,222.4070739746093,229.0,44813.16015625,0.0,3366.107177734375,1.0,280.35809326171875,283.2959899902344,291.26025390625,294.1585693359375,293.1499938964844,293.1499938964844,280.6499938964844,36075.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992150068283081,1.0,0.0,0.0,3.649724960327149,3.6497488021850586,8.888194429346186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.9296875,0.0,1533.4302978515625,1895.4371337890625,0.0,4233.4091796875,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12156480,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7806512713432312,0.3704071640968323,0.3381605148315429,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8855084776878357,0.5476842522621155,0.5225870013237,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.989118218421936,0.756650447845459,0.529638409614563,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7648587822914124,0.348459929227829,0.335165411233902,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6654419898986816,0.2271846383810043,1.0478030443191528,284.8314819335937,284.95001220703125,298.8560791015625,288.2029724121094,297.9436340332031,297.2356872558594,284.8299865722656,1.0,0.6506547331809998,0.0,0.6499999761581421,1.0,1.0,-3.330410480499268,1.4561322927474976,1.87427818775177,0.7028321623802185,0.8983840942382812,0.8983840942382812,0.0,222.4070739746093,229.0,44813.16015625,0.0,3366.107177734375,1.0,280.35809326171875,283.2959899902344,291.26025390625,294.1585693359375,293.1499938964844,293.1499938964844,280.6499938964844,36075.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992150068283081,1.0,0.0,0.0,3.649724960327149,3.6497488021850586,8.888194429346186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.9296875,0.0,1533.4302978515625,1895.4371337890625,0.0,4233.4091796875,0.9052502512931824,1.0,0.0,3.0,1.0,0.0
12156540,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7767857909202576,0.3696288764476776,0.3371536433696747,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8811091184616089,0.5463601350784302,0.5210278630256653,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9868167638778688,0.7595736384391785,0.5312690734863281,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7617159485816956,0.3483430743217468,0.334891527891159,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6625356674194336,0.2270081341266632,1.0467129945755005,285.00018310546875,284.95001220703125,298.83935546875,288.1991577148437,297.93560791015625,297.2342529296875,285.0013427734375,1.0,0.6521156430244446,0.0,0.6499999761581421,1.0,1.0,-3.327632188796997,1.4548877477645874,1.8727445602416992,0.701953649520874,0.9004379510879517,0.9004379510879517,0.0,225.79446411132807,232.0,43824.08203125,0.0,3379.029296875,1.0,280.6420288085937,283.5082702636719,291.1639099121094,293.9315795898437,293.1499938964844,293.1499938964844,280.3500061035156,35955.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808714389801024,1.0,0.0,0.0,3.650591373443604,3.6506154537200928,8.892415621630789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2392578125,0.0,1533.4969482421875,1895.4371337890625,0.0,4136.2939453125,0.905390202999115,1.0,0.0,3.0,1.0,0.0
12156600,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7767857909202576,0.3696288764476776,0.3371536433696747,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8811091184616089,0.5463601350784302,0.5210278630256653,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9868167638778688,0.7595736384391785,0.5312690734863281,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7617159485816956,0.3483430743217468,0.334891527891159,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6625356674194336,0.2270081341266632,1.0467129945755005,285.00018310546875,284.95001220703125,298.83935546875,288.1991577148437,297.93560791015625,297.2342529296875,285.0013427734375,1.0,0.6521156430244446,0.0,0.6499999761581421,1.0,1.0,-3.327632188796997,1.4548877477645874,1.8727445602416992,0.701953649520874,0.9004379510879517,0.9004379510879517,0.0,225.79446411132807,232.0,43824.08203125,0.0,3379.029296875,1.0,280.6420288085937,283.5082702636719,291.1639099121094,293.9315795898437,293.1499938964844,293.1499938964844,280.3500061035156,35955.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808714389801024,1.0,0.0,0.0,3.650591373443604,3.6506154537200928,8.892415621630789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2392578125,0.0,1533.4969482421875,1895.4371337890625,0.0,4136.2939453125,0.905390202999115,1.0,0.0,3.0,1.0,0.0
12156660,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7734799981117249,0.3682296574115753,0.3363636434078216,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8773156404495239,0.5444979667663574,0.5197532773017883,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9848915338516236,0.7613766193389893,0.5330052375793457,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.759124755859375,0.3479320704936981,0.3348559141159057,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.660169780254364,0.2266732603311538,1.0465435981750488,284.8251037597656,284.95001220703125,298.82232666015625,288.1954650878906,297.92315673828125,297.2254943847656,284.8237609863281,1.0,0.6536760926246643,0.0,0.6499999761581421,1.0,1.0,-3.327000617980957,1.4545907974243164,1.8724098205566408,0.7018346190452576,0.8973409533500671,0.8973409533500671,0.0,228.9475555419922,235.0,44724.9609375,0.0,3395.4833984375,1.0,280.3580017089844,283.2919921875,291.225341796875,294.10107421875,293.1499938964844,293.1499938964844,280.6499938964844,36115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990446150302887,1.0,0.0,0.0,3.647115468978882,3.647139549255371,8.875489356796606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.8828125,0.0,1530.8232421875,1895.4371337890625,0.0,4218.84326171875,0.9046985507011414,1.0,0.0,3.0,1.0,0.0
12156720,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7734799981117249,0.3682296574115753,0.3363636434078216,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8773156404495239,0.5444979667663574,0.5197532773017883,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9848915338516236,0.7613766193389893,0.5330052375793457,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.759124755859375,0.3479320704936981,0.3348559141159057,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.660169780254364,0.2266732603311538,1.0465435981750488,284.8251037597656,284.95001220703125,298.82232666015625,288.1954650878906,297.92315673828125,297.2254943847656,284.8237609863281,1.0,0.6536760926246643,0.0,0.6499999761581421,1.0,1.0,-3.327000617980957,1.4545907974243164,1.8724098205566408,0.7018346190452576,0.8973409533500671,0.8973409533500671,0.0,228.9475555419922,235.0,44724.9609375,0.0,3395.4833984375,1.0,280.3580017089844,283.2919921875,291.225341796875,294.10107421875,293.1499938964844,293.1499938964844,280.6499938964844,36115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990446150302887,1.0,0.0,0.0,3.647115468978882,3.647139549255371,8.875489356796606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.8828125,0.0,1530.8232421875,1895.4371337890625,0.0,4218.84326171875,0.9046985507011414,1.0,0.0,3.0,1.0,0.0
12156780,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.770440936088562,0.3676622211933136,0.3355962038040161,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8738033771514893,0.5434218645095825,0.5184758901596069,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9831992387771606,0.7644609808921814,0.534802258014679,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7567471265792847,0.3480186462402344,0.3347908556461334,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6579590439796448,0.2266447097063064,1.0460976362228394,284.9964294433594,284.95001220703125,298.8049011230469,288.19189453125,297.91656494140625,297.2272033691406,284.9976501464844,1.0,0.6551231145858765,0.0,0.6499999761581421,1.0,1.0,-3.32607650756836,1.4541945457458496,1.871881961822509,0.7014399766921997,0.8993642926216125,0.8993642926216125,0.0,231.8680725097656,238.0,43757.390625,0.0,3409.9619140625,1.0,280.6419982910156,283.50653076171875,291.1536865234375,293.9119567871094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790567755699158,1.0,0.0,0.0,3.6471126079559326,3.6471364498138414,8.87547571437608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.70361328125,0.0,1529.8023681640625,1895.4371337890625,0.0,4120.51953125,0.9046300053596495,1.0,0.0,3.0,1.0,0.0
12156840,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.770440936088562,0.3676622211933136,0.3355962038040161,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8738033771514893,0.5434218645095825,0.5184758901596069,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9831992387771606,0.7644609808921814,0.534802258014679,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7567471265792847,0.3480186462402344,0.3347908556461334,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6579590439796448,0.2266447097063064,1.0460976362228394,284.9964294433594,284.95001220703125,298.8049011230469,288.19189453125,297.91656494140625,297.2272033691406,284.9976501464844,1.0,0.6551231145858765,0.0,0.6499999761581421,1.0,1.0,-3.32607650756836,1.4541945457458496,1.871881961822509,0.7014399766921997,0.8993642926216125,0.8993642926216125,0.0,231.8680725097656,238.0,43757.390625,0.0,3409.9619140625,1.0,280.6419982910156,283.50653076171875,291.1536865234375,293.9119567871094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790567755699158,1.0,0.0,0.0,3.6471126079559326,3.6471364498138414,8.87547571437608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.70361328125,0.0,1529.8023681640625,1895.4371337890625,0.0,4120.51953125,0.9046300053596495,1.0,0.0,3.0,1.0,0.0
12156900,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7697171568870544,0.3678362071514129,0.3356306254863739,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.8728443384170532,0.5433729887008667,0.5182916522026062,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.983087956905365,0.7666110396385193,0.5361442565917969,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7562457919120789,0.3484263122081756,0.3350810706615448,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.6575029492378235,0.2269143313169479,1.0469993352890017,285.1408996582031,284.95001220703125,298.7960205078125,288.1901550292969,297.9161682128906,297.23321533203125,285.14825439453125,1.0,0.6560474038124084,0.0,0.6499999761581421,1.0,1.0,-3.3289384841918945,1.455527424812317,1.8734110593795776,0.7020521759986877,0.9020413756370544,0.9020413756370544,0.0,232.91729736328125,238.0,42919.2421875,0.0,3422.49169921875,1.0,280.8985900878906,283.6900939941406,291.117431640625,293.7626953125,293.1499938964844,293.1499938964844,280.95001220703125,35859.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699761271476746,1.0,0.0,0.0,3.650015354156494,3.650039196014404,8.889609262041631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.408203125,0.0,1532.1312255859375,1895.4371337890625,0.0,4040.998046875,0.9052349328994752,1.0,0.0,3.0,1.0,0.0
12156960,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.7694841623306274,0.3682296574115753,0.3359525203704834,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8723781704902649,0.5435766577720642,0.5184342861175537,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9834285974502563,0.7690260410308838,0.5377894043922424,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7561799883842468,0.3490402996540069,0.3356152474880218,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.6574728488922119,0.2273610979318618,1.0488073825836182,285.19537353515625,284.95001220703125,298.7870483398437,288.1884460449219,297.9170837402344,297.2417297363281,285.1968994140625,1.0,0.6571670174598694,0.0,0.6499999761581421,1.0,1.0,-3.3342881202697754,1.458006501197815,1.87628173828125,0.7032667994499207,0.9042625427246094,0.9042625427246094,0.0,233.74612426757807,241.0,42908.140625,0.0,3439.515869140625,1.0,280.94219970703125,283.74444580078125,291.13818359375,293.8253173828125,293.1499938964844,293.1499938964844,280.6499938964844,35757.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658088088035583,1.0,0.0,0.0,3.655420303344727,3.655444383621216,8.915956755117804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.53271484375,0.0,1537.3936767578125,1895.4371337890625,0.0,4004.194091796875,0.9063435196876526,1.0,0.0,3.0,1.0,0.0
12157020,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7672797441482544,0.367416113615036,0.335799366235733,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8697379231452942,0.5424388647079468,0.5179641246795654,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9823168516159058,0.7714100480079651,0.5400488376617432,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7546635270118713,0.3492662012577057,0.3362642526626587,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.656225860118866,0.2275954484939575,1.0514460802078247,285.0178527832031,284.95001220703125,298.7687683105469,288.1850891113281,297.90704345703125,297.23809814453125,285.0165100097656,1.0,0.6593924164772034,0.0,0.6499999761581421,1.0,1.0,-3.340224266052246,1.4607234001159668,1.8795008659362795,0.7048072218894958,0.9037044048309326,0.9037044048309326,0.0,236.650619506836,244.0,43874.43359375,0.0,3469.76025390625,1.0,280.6576843261719,283.52520751953125,291.2272644042969,294.0443420410156,293.1499938964844,293.1499938964844,280.3500061035156,35872.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978629469871521,1.0,0.0,0.0,3.66092848777771,3.660952568054199,8.942847102844098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07421875,0.0,1544.404296875,1895.4371337890625,0.0,4116.798828125,0.9076257348060608,1.0,0.0,3.0,1.0,0.0
12157080,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7672797441482544,0.367416113615036,0.335799366235733,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8697379231452942,0.5424388647079468,0.5179641246795654,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9823168516159058,0.7714100480079651,0.5400488376617432,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7546635270118713,0.3492662012577057,0.3362642526626587,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.656225860118866,0.2275954484939575,1.0514460802078247,285.0178527832031,284.95001220703125,298.7687683105469,288.1850891113281,297.90704345703125,297.23809814453125,285.0165100097656,1.0,0.6593924164772034,0.0,0.6499999761581421,1.0,1.0,-3.340224266052246,1.4607234001159668,1.8795008659362795,0.7048072218894958,0.9037044048309326,0.9037044048309326,0.0,236.650619506836,244.0,43874.43359375,0.0,3469.76025390625,1.0,280.6576843261719,283.52520751953125,291.2272644042969,294.0443420410156,293.1499938964844,293.1499938964844,280.3500061035156,35872.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978629469871521,1.0,0.0,0.0,3.66092848777771,3.660952568054199,8.942847102844098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07421875,0.0,1544.404296875,1895.4371337890625,0.0,4116.798828125,0.9076257348060608,1.0,0.0,3.0,1.0,0.0
12157140,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7626789808273315,0.3652602136135101,0.3342739939689636,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8647112846374512,0.5398423075675964,0.5159860253334045,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9787986278533936,0.77197265625,0.5408029556274414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7510692477226257,0.3483907282352447,0.3358390629291534,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.6529968976974487,0.2269446551799774,1.0502729415893557,284.8203125,284.95001220703125,298.75,288.1817932128906,297.8883361816406,297.2196044921875,284.8188171386719,1.0,0.660930871963501,0.0,0.6499999761581421,1.0,1.0,-3.33500599861145,1.4583001136779783,1.876705884933472,0.7036546468734741,0.9003374576568604,0.9003374576568604,0.0,240.9213256835937,247.0,44764.94921875,0.0,3481.9912109375,1.0,280.3580017089844,283.2856750488281,291.235595703125,294.1300964355469,293.1499938964844,293.1499938964844,280.04998779296875,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992756187915802,1.0,0.0,0.0,3.658586263656616,3.6586103439331055,8.93140736479836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.73828125,0.0,1543.350341796875,1895.4371337890625,0.0,4238.5810546875,0.9072352647781372,1.0,0.0,3.0,1.0,0.0
12157200,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7626789808273315,0.3652602136135101,0.3342739939689636,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8647112846374512,0.5398423075675964,0.5159860253334045,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9787986278533936,0.77197265625,0.5408029556274414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7510692477226257,0.3483907282352447,0.3358390629291534,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.6529968976974487,0.2269446551799774,1.0502729415893557,284.8203125,284.95001220703125,298.75,288.1817932128906,297.8883361816406,297.2196044921875,284.8188171386719,1.0,0.660930871963501,0.0,0.6499999761581421,1.0,1.0,-3.33500599861145,1.4583001136779783,1.876705884933472,0.7036546468734741,0.9003374576568604,0.9003374576568604,0.0,240.9213256835937,247.0,44764.94921875,0.0,3481.9912109375,1.0,280.3580017089844,283.2856750488281,291.235595703125,294.1300964355469,293.1499938964844,293.1499938964844,280.04998779296875,36081.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992756187915802,1.0,0.0,0.0,3.658586263656616,3.6586103439331055,8.93140736479836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.73828125,0.0,1543.350341796875,1895.4371337890625,0.0,4238.5810546875,0.9072352647781372,1.0,0.0,3.0,1.0,0.0
12157260,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.7572440505027771,0.3623321950435638,0.3320244252681732,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8588520884513855,0.5363410711288452,0.5131195783615112,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9743151664733888,0.7715573310852051,0.5408334732055664,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.7466472387313843,0.3467221558094024,0.3346644639968872,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.6488348245620728,0.2255380600690841,1.045843243598938,284.6196594238281,284.95001220703125,298.729736328125,288.1781005859375,297.8655090332031,297.1950378417969,284.61798095703125,1.0,0.6616891026496887,0.0,0.6499999761581421,1.0,1.0,-3.322159767150879,1.452354907989502,1.869804739952088,0.7006896734237671,0.8942681550979614,0.8942681550979614,0.0,245.49188232421875,250.0,45535.640625,0.0,3478.224365234375,1.0,280.058349609375,283.0462646484375,291.2295837402344,294.1734313964844,293.1499938964844,293.1499938964844,280.3500061035156,36342.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465673446655273,3.6465914249420166,8.872821695149469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.06787109375,0.0,1531.913330078125,1895.4371337890625,0.0,4300.0,0.9047243595123292,1.0,0.0,3.0,1.0,0.0
12157320,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61993408203125,0.7572440505027771,0.3623321950435638,0.3320244252681732,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8588520884513855,0.5363410711288452,0.5131195783615112,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9743151664733888,0.7715573310852051,0.5408334732055664,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.7466472387313843,0.3467221558094024,0.3346644639968872,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.6488348245620728,0.2255380600690841,1.045843243598938,284.6196594238281,284.95001220703125,298.729736328125,288.1781005859375,297.8655090332031,297.1950378417969,284.61798095703125,1.0,0.6616891026496887,0.0,0.6499999761581421,1.0,1.0,-3.322159767150879,1.452354907989502,1.869804739952088,0.7006896734237671,0.8942681550979614,0.8942681550979614,0.0,245.49188232421875,250.0,45535.640625,0.0,3478.224365234375,1.0,280.058349609375,283.0462646484375,291.2295837402344,294.1734313964844,293.1499938964844,293.1499938964844,280.3500061035156,36342.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465673446655273,3.6465914249420166,8.872821695149469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.06787109375,0.0,1531.913330078125,1895.4371337890625,0.0,4300.0,0.9047243595123292,1.0,0.0,3.0,1.0,0.0
12157380,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7532076835632324,0.3607244789600372,0.3302906155586242,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8543828129768372,0.5340793132781982,0.5106928944587708,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9712835550308228,0.773231565952301,0.541594922542572,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7432702779769897,0.345767080783844,0.3336160778999328,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.6454344987869263,0.2244593799114227,1.0408395528793335,284.78521728515625,284.95001220703125,298.7069396972656,288.1734619140625,297.8515014648437,297.1878967285156,284.7862243652344,1.0,0.6621098518371582,0.0,0.6499999761581421,1.0,1.0,-3.3107810020446777,1.4471172094345093,1.8636637926101685,0.697888970375061,0.8934341669082642,0.8934341669082642,0.0,248.9259490966797,253.0,44421.52734375,0.0,3471.4267578125,1.0,280.3419189453125,283.25860595703125,291.1324768066406,293.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,36253.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989571750164032,1.0,0.0,0.0,3.63637113571167,3.63639497756958,8.823272992231068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.94775390625,0.0,1519.9486083984375,1895.4371337890625,0.0,4211.35400390625,0.902414858341217,1.0,0.0,3.0,1.0,0.0
12157440,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7532076835632324,0.3607244789600372,0.3302906155586242,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8543828129768372,0.5340793132781982,0.5106928944587708,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9712835550308228,0.773231565952301,0.541594922542572,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7432702779769897,0.345767080783844,0.3336160778999328,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.6454344987869263,0.2244593799114227,1.0408395528793335,284.78521728515625,284.95001220703125,298.7069396972656,288.1734619140625,297.8515014648437,297.1878967285156,284.7862243652344,1.0,0.6621098518371582,0.0,0.6499999761581421,1.0,1.0,-3.3107810020446777,1.4471172094345093,1.8636637926101685,0.697888970375061,0.8934341669082642,0.8934341669082642,0.0,248.9259490966797,253.0,44421.52734375,0.0,3471.4267578125,1.0,280.3419189453125,283.25860595703125,291.1324768066406,293.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,36253.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989571750164032,1.0,0.0,0.0,3.63637113571167,3.63639497756958,8.823272992231068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.94775390625,0.0,1519.9486083984375,1895.4371337890625,0.0,4211.35400390625,0.902414858341217,1.0,0.0,3.0,1.0,0.0
12157500,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.752076268196106,0.360433280467987,0.3299122154712677,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8530380129814148,0.5334988236427307,0.5100112557411194,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.970710039138794,0.7747613787651062,0.5425066351890564,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7423384785652161,0.3456900417804718,0.3334556818008423,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.6444233059883118,0.2242118567228317,1.0394841432571411,284.9275817871094,284.95001220703125,298.6946105957031,288.1707458496094,297.8475341796875,297.1903991699219,284.9346923828125,1.0,0.6624895334243774,0.0,0.6499999761581421,1.0,1.0,-3.308774709701538,1.4461926221847534,1.862582087516785,0.6974000930786133,0.8946670889854431,0.8946670889854431,0.0,250.08917236328125,253.0,43518.38671875,0.0,3473.382080078125,1.0,280.59814453125,283.4416198730469,291.0918884277344,293.77935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36146.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796810746192932,1.0,0.0,0.0,3.633810043334961,3.633833885192871,8.810848726170661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.85791015625,0.0,1516.318603515625,1895.4371337890625,0.0,4125.95068359375,0.9018099308013916,1.0,0.0,3.0,1.0,0.0
