time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7514166235923767,0.3603584468364715,0.3298304677009582,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8521682024002075,0.5331709384918213,0.5096698999404907,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9706423282623292,0.776551365852356,0.543735682964325,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7418254613876343,0.345817893743515,0.3335469663143158,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.643812358379364,0.2241339534521103,1.0390231609344482,284.9750671386719,284.95001220703125,298.681640625,288.1678161621094,297.8448181152344,297.1955871582031,284.97625732421875,1.0,0.663049042224884,0.0,0.6499999761581421,1.0,1.0,-3.309295654296875,1.4464316368103027,1.8628640174865725,0.6975334882736206,0.8953500390052795,0.8953500390052795,0.0,251.00048828125,256.0,43400.83203125,0.0,3479.7333984375,1.0,280.6419982910156,283.4937744140625,291.10986328125,293.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974665105342865,1.0,0.0,0.0,3.633579969406128,3.633603811264038,8.809732889858424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.98095703125,0.0,1515.40576171875,1895.4371337890625,0.0,4082.1796875,0.9016632437705994,1.0,0.0,3.0,1.0,0.0
12157620,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7503751516342163,0.3605152070522308,0.3299424350261688,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8507211804389954,0.5329033136367798,0.5093644261360168,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.9707260131835938,0.7804991006851196,0.5464203953742981,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7411041259765625,0.3464106321334839,0.3340647220611572,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.6429411172866821,0.2242739051580429,1.039517879486084,285.16815185546875,284.95001220703125,298.6538391113281,288.1611328125,297.8401794433594,297.2088317871094,285.1698913574219,1.0,0.6645665168762207,0.0,0.6499999761581421,1.0,1.0,-3.313504457473755,1.448360562324524,1.865143895149231,0.6986194849014282,0.8998547196388245,0.8998547196388245,0.0,252.87013244628903,259.0,42487.33984375,0.0,3500.024658203125,1.0,280.9417724609375,283.7281799316406,291.1110534667969,293.7705383300781,293.1499938964844,293.1499938964844,281.25,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618765711784364,1.0,0.0,0.0,3.639688491821289,3.639712333679199,8.839377869662712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.78662109375,0.0,1520.37060546875,1895.4371337890625,0.0,3969.296142578125,0.9028686881065368,1.0,0.0,3.0,1.0,0.0
12157680,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7503751516342163,0.3605152070522308,0.3299424350261688,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8507211804389954,0.5329033136367798,0.5093644261360168,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.9707260131835938,0.7804991006851196,0.5464203953742981,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7411041259765625,0.3464106321334839,0.3340647220611572,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.6429411172866821,0.2242739051580429,1.039517879486084,285.16815185546875,284.95001220703125,298.6538391113281,288.1611328125,297.8401794433594,297.2088317871094,285.1698913574219,1.0,0.6645665168762207,0.0,0.6499999761581421,1.0,1.0,-3.313504457473755,1.448360562324524,1.865143895149231,0.6986194849014282,0.8998547196388245,0.8998547196388245,0.0,252.87013244628903,259.0,42487.33984375,0.0,3500.024658203125,1.0,280.9417724609375,283.7281799316406,291.1110534667969,293.7705383300781,293.1499938964844,293.1499938964844,281.25,35818.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618765711784364,1.0,0.0,0.0,3.639688491821289,3.639712333679199,8.839377869662712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.78662109375,0.0,1520.37060546875,1895.4371337890625,0.0,3969.296142578125,0.9028686881065368,1.0,0.0,3.0,1.0,0.0
12157740,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.7496893405914307,0.3611135482788086,0.3304337561130523,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8496240377426147,0.5331535935401917,0.509536623954773,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.9711182117462158,0.7850390672683716,0.5494856238365173,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7407350540161133,0.3474304974079132,0.3349845111370086,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.6424644589424133,0.2247738242149353,1.04164719581604,285.38946533203125,284.95001220703125,298.62353515625,288.1533508300781,297.8367614746094,297.2260131835937,285.3908386230469,1.0,0.6665950417518616,0.0,0.6499999761581421,1.0,1.0,-3.321650743484497,1.4521007537841797,1.8695499897003167,0.7006791234016418,0.9075738191604614,0.9075738191604614,0.0,254.81414794921875,247.0,41827.78515625,0.0,3529.93408203125,1.0,281.2415771484375,283.97265625,291.1165466308594,293.73248291015625,293.1499938964844,293.1499938964844,280.95001220703125,35531.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517184495925904,1.0,0.0,0.0,3.656445026397705,3.6564691066741934,8.920956133806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.890625,0.0,1536.8414306640625,1895.4371337890625,0.0,3878.43017578125,0.9064208269119264,1.0,0.0,3.0,1.0,0.0
12157800,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.7496893405914307,0.3611135482788086,0.3304337561130523,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.8496240377426147,0.5331535935401917,0.509536623954773,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.9711182117462158,0.7850390672683716,0.5494856238365173,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7407350540161133,0.3474304974079132,0.3349845111370086,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.6424644589424133,0.2247738242149353,1.04164719581604,285.38946533203125,284.95001220703125,298.62353515625,288.1533508300781,297.8367614746094,297.2260131835937,285.3908386230469,1.0,0.6665950417518616,0.0,0.6499999761581421,1.0,1.0,-3.321650743484497,1.4521007537841797,1.8695499897003167,0.7006791234016418,0.9075738191604614,0.9075738191604614,0.0,254.81414794921875,247.0,41827.78515625,0.0,3529.93408203125,1.0,281.2415771484375,283.97265625,291.1165466308594,293.73248291015625,293.1499938964844,293.1499938964844,280.95001220703125,35531.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517184495925904,1.0,0.0,0.0,3.656445026397705,3.6564691066741934,8.920956133806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.890625,0.0,1536.8414306640625,1895.4371337890625,0.0,3878.43017578125,0.9064208269119264,1.0,0.0,3.0,1.0,0.0
12157860,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7514622807502747,0.359823614358902,0.3297417759895324,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.851672887802124,0.5315450429916382,0.5085218548774719,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.9749751687049866,0.7866278290748596,0.5511589050292969,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.7429946660995483,0.3471933603286743,0.3350716531276703,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.6442902684211731,0.2244122624397277,1.0409246683120728,285.17559814453125,284.95001220703125,298.5906982421875,288.1444702148437,297.81787109375,297.2181396484375,285.1734619140625,1.0,0.66433185338974,0.0,0.6499999761581421,1.0,1.0,-3.320871114730835,1.4516655206680298,1.869205474853516,0.7009274363517761,0.9088596105575562,0.9088596105575562,0.0,251.38189697265625,235.0,42535.0234375,0.0,3508.64111328125,1.0,280.9578552246094,283.7319030761719,291.1979675292969,293.9400634765625,293.1499938964844,293.1499938964844,280.6499938964844,35651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672509431838988,1.0,0.0,0.0,3.670351982116699,3.670376062393189,8.988944841803459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.57958984375,0.0,1553.3037109375,1895.4371337890625,0.0,4016.95166015625,0.9095811247825624,1.0,0.0,3.0,1.0,0.0
12157920,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7514622807502747,0.359823614358902,0.3297417759895324,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.851672887802124,0.5315450429916382,0.5085218548774719,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.9749751687049866,0.7866278290748596,0.5511589050292969,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.7429946660995483,0.3471933603286743,0.3350716531276703,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.6442902684211731,0.2244122624397277,1.0409246683120728,285.17559814453125,284.95001220703125,298.5906982421875,288.1444702148437,297.81787109375,297.2181396484375,285.1734619140625,1.0,0.66433185338974,0.0,0.6499999761581421,1.0,1.0,-3.320871114730835,1.4516655206680298,1.869205474853516,0.7009274363517761,0.9088596105575562,0.9088596105575562,0.0,251.38189697265625,235.0,42535.0234375,0.0,3508.64111328125,1.0,280.9578552246094,283.7319030761719,291.1979675292969,293.9400634765625,293.1499938964844,293.1499938964844,280.6499938964844,35651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672509431838988,1.0,0.0,0.0,3.670351982116699,3.670376062393189,8.988944841803459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.57958984375,0.0,1553.3037109375,1895.4371337890625,0.0,4016.95166015625,0.9095811247825624,1.0,0.0,3.0,1.0,0.0
12157980,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7532027363777161,0.3570114374160766,0.327283501625061,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8540887832641602,0.5282269716262817,0.5055184364318848,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9792250394821168,0.7861269116401672,0.5509172677993774,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7454319596290588,0.3456209301948547,0.3336438238620758,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6460696458816528,0.2229557931423187,1.034495234489441,284.960205078125,284.95001220703125,298.55535888671875,288.1344299316406,297.7882995605469,297.19342041015625,284.9585266113281,1.0,0.6591276526451111,0.0,0.6499999761581421,1.0,1.0,-3.304577112197876,1.4440839290618896,1.8604930639266968,0.6973788738250732,0.9072213172912598,0.9072213172912598,0.0,245.51084899902344,223.0,43307.03125,0.0,3437.87744140625,1.0,280.6580505371094,283.4769592285156,291.1911315917969,294.0008239746094,293.1499938964844,293.1499938964844,280.3500061035156,35865.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819440245628356,1.0,0.0,0.0,3.676040172576904,3.6760642528533936,9.016827675623064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.87353515625,0.0,1561.319091796875,1895.4371337890625,0.0,4145.5986328125,0.9109931588172911,1.0,0.0,3.0,1.0,0.0
12158040,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7532027363777161,0.3570114374160766,0.327283501625061,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8540887832641602,0.5282269716262817,0.5055184364318848,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9792250394821168,0.7861269116401672,0.5509172677993774,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7454319596290588,0.3456209301948547,0.3336438238620758,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6460696458816528,0.2229557931423187,1.034495234489441,284.960205078125,284.95001220703125,298.55535888671875,288.1344299316406,297.7882995605469,297.19342041015625,284.9585266113281,1.0,0.6591276526451111,0.0,0.6499999761581421,1.0,1.0,-3.304577112197876,1.4440839290618896,1.8604930639266968,0.6973788738250732,0.9072213172912598,0.9072213172912598,0.0,245.51084899902344,223.0,43307.03125,0.0,3437.87744140625,1.0,280.6580505371094,283.4769592285156,291.1911315917969,294.0008239746094,293.1499938964844,293.1499938964844,280.3500061035156,35865.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819440245628356,1.0,0.0,0.0,3.676040172576904,3.6760642528533936,9.016827675623064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.87353515625,0.0,1561.319091796875,1895.4371337890625,0.0,4145.5986328125,0.9109931588172911,1.0,0.0,3.0,1.0,0.0
12158100,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.754417896270752,0.3553704917430877,0.3257974088191986,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8557263612747192,0.5262641310691833,0.5036758184432983,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.9817988276481628,0.7855551242828369,0.5505517721176147,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7469645738601685,0.3445713520050049,0.3326275646686554,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.6471524834632874,0.2219817340373993,1.0299336910247805,284.8028564453125,284.95001220703125,298.5367736816406,288.12896728515625,297.7722473144531,297.1795654296875,284.7945861816406,1.0,0.655737578868866,0.0,0.6499999761581421,1.0,1.0,-3.293431282043457,1.438910722732544,1.8545206785202024,0.6948652267456055,0.9047070145606996,0.9047070145606996,0.0,241.7473602294922,223.0,44012.109375,0.0,3391.2607421875,1.0,280.4007568359375,283.282470703125,291.2018737792969,294.11065673828125,293.1499938964844,293.1499938964844,280.3500061035156,36009.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900551438331604,1.0,0.0,0.0,3.675431966781616,3.675456285476685,9.013844533001248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.80908203125,0.0,1561.7210693359375,1895.4371337890625,0.0,4215.49560546875,0.9109175205230712,1.0,0.0,3.0,1.0,0.0
12158160,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7556731104850769,0.3535926342010498,0.3240939974784851,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.8574556112289429,0.5241274833679199,0.5015711188316345,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.984416127204895,0.7847906351089478,0.5499329566955566,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7485511898994446,0.3433715999126434,0.3314009606838226,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.6482341289520264,0.2208657264709472,1.02450692653656,284.742431640625,284.95001220703125,298.5175170898437,288.1231994628906,297.75537109375,297.1647033691406,284.7402038574219,1.0,0.6519131064414978,0.0,0.6499999761581421,1.0,1.0,-3.2801105976104736,1.4327309131622314,1.8473796844482424,0.6918303966522217,0.9026772975921632,0.9026772975921632,0.0,237.67581176757807,211.0,43940.15625,0.0,3338.309814453125,1.0,280.3576965332031,283.22174072265625,291.1644592285156,294.0191345214844,293.1499938964844,293.1499938964844,280.04998779296875,36132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927898049354552,1.0,0.0,0.0,3.671929359436035,3.671953678131104,8.996673273031774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.26806640625,0.0,1558.69775390625,1895.4371337890625,0.0,4238.8671875,0.9102499485015868,1.0,0.0,3.0,1.0,0.0
12158220,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.7589268088340759,0.3498242497444153,0.3205011188983917,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8617846369743347,0.5195586085319519,0.4970772862434387,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.9902984499931335,0.7828930020332336,0.5484883785247803,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.7524128556251526,0.3407163619995117,0.3286765813827514,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.6508843898773193,0.218383714556694,1.0123099088668823,284.525146484375,284.95001220703125,298.4771728515625,288.1107177734375,297.7208251953125,297.1352233886719,284.5228576660156,1.0,0.6433501839637756,0.0,0.6499999761581421,1.0,1.0,-3.25071120262146,1.419092297554016,1.831618905067444,0.6850801110267639,0.8952328562736511,0.8952328562736511,0.0,228.489990234375,199.0,44489.2421875,0.0,3221.709716796875,1.0,280.0582580566406,282.9702453613281,291.1402893066406,294.0289611816406,293.1499938964844,293.1499938964844,280.3500061035156,36438.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656481742858887,3.656505823135376,8.921135190576024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.453125,0.0,1543.67626953125,1895.4371337890625,0.0,4300.0,0.9070011377334596,1.0,0.0,3.0,1.0,0.0
12158280,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.7589268088340759,0.3498242497444153,0.3205011188983917,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8617846369743347,0.5195586085319519,0.4970772862434387,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.9902984499931335,0.7828930020332336,0.5484883785247803,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255432128906,0.7524128556251526,0.3407163619995117,0.3286765813827514,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.6508843898773193,0.218383714556694,1.0123099088668823,284.525146484375,284.95001220703125,298.4771728515625,288.1107177734375,297.7208251953125,297.1352233886719,284.5228576660156,1.0,0.6433501839637756,0.0,0.6499999761581421,1.0,1.0,-3.25071120262146,1.419092297554016,1.831618905067444,0.6850801110267639,0.8952328562736511,0.8952328562736511,0.0,228.489990234375,199.0,44489.2421875,0.0,3221.709716796875,1.0,280.0582580566406,282.9702453613281,291.1402893066406,294.0289611816406,293.1499938964844,293.1499938964844,280.3500061035156,36438.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656481742858887,3.656505823135376,8.921135190576024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.453125,0.0,1543.67626953125,1895.4371337890625,0.0,4300.0,0.9070011377334596,1.0,0.0,3.0,1.0,0.0
12158340,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.7649644017219543,0.3476509153842926,0.3176908791065216,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8690460920333862,0.5165229439735413,0.4933204352855682,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.998286783695221,0.7834336757659912,0.5479864478111267,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7587554454803467,0.3391008079051971,0.3263924419879913,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.6556341648101807,0.2165837436914444,1.001127004623413,284.68023681640625,284.95001220703125,298.434326171875,288.096923828125,297.69708251953125,297.1265869140625,284.68084716796875,1.0,0.6342934370040894,0.0,0.6499999761581421,1.0,1.0,-3.225980758666992,1.4076361656188965,1.8183447122573853,0.6792564392089844,0.8929253816604614,0.8929253816604614,0.0,217.32125854492188,187.0,43213.390625,0.0,3106.188232421875,1.0,280.3420104980469,283.1758117675781,291.0382385253906,293.7752380371094,293.1499938964844,293.1499938964844,280.6499938964844,36383.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984392523765564,1.0,0.0,0.0,3.641489267349243,3.641513347625733,8.848127208693768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.49462890625,0.0,1526.5848388671875,1895.4371337890625,0.0,4166.78662109375,0.9036454558372498,1.0,0.0,3.0,1.0,0.0
12158400,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.7649644017219543,0.3476509153842926,0.3176908791065216,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8690460920333862,0.5165229439735413,0.4933204352855682,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.998286783695221,0.7834336757659912,0.5479864478111267,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7587554454803467,0.3391008079051971,0.3263924419879913,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.6556341648101807,0.2165837436914444,1.001127004623413,284.68023681640625,284.95001220703125,298.434326171875,288.096923828125,297.69708251953125,297.1265869140625,284.68084716796875,1.0,0.6342934370040894,0.0,0.6499999761581421,1.0,1.0,-3.225980758666992,1.4076361656188965,1.8183447122573853,0.6792564392089844,0.8929253816604614,0.8929253816604614,0.0,217.32125854492188,187.0,43213.390625,0.0,3106.188232421875,1.0,280.3420104980469,283.1758117675781,291.0382385253906,293.7752380371094,293.1499938964844,293.1499938964844,280.6499938964844,36383.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984392523765564,1.0,0.0,0.0,3.641489267349243,3.641513347625733,8.848127208693768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.49462890625,0.0,1526.5848388671875,1895.4371337890625,0.0,4166.78662109375,0.9036454558372498,1.0,0.0,3.0,1.0,0.0
12158460,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.772203803062439,0.3467687368392944,0.3163472712039947,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8772910833358765,0.5148949027061462,0.4911794662475586,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9990000128746032,0.7874729037284851,0.5344197154045105,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.766086757183075,0.3385688364505768,0.3253245949745178,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6613853573799133,0.2156556844711303,0.9944047927856444,284.85113525390625,284.95001220703125,298.3889465332031,288.0818176269531,297.6852111816406,297.1410522460937,284.8513488769531,1.0,0.6247037649154663,0.0,0.6499999761581421,1.0,1.0,-3.1958885192871094,1.393632173538208,1.802256464958191,0.6724737882614136,0.8930872678756714,0.8930872678756714,0.0,206.72280883789065,175.0,41902.04296875,0.0,2984.298095703125,1.0,280.6414489746094,283.3962707519531,291.01055908203125,293.6499938964844,293.1499938964844,293.1499938964844,280.95001220703125,36220.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668004512786864,1.0,0.0,0.0,3.632773160934448,3.6327970027923584,8.805820925772423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.697265625,0.0,1515.729736328125,1895.4371337890625,0.0,4012.968505859375,0.9015923142433168,1.0,0.0,3.0,1.0,0.0
12158520,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.772203803062439,0.3467687368392944,0.3163472712039947,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8772910833358765,0.5148949027061462,0.4911794662475586,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9990000128746032,0.7874729037284851,0.5344197154045105,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.766086757183075,0.3385688364505768,0.3253245949745178,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6613853573799133,0.2156556844711303,0.9944047927856444,284.85113525390625,284.95001220703125,298.3889465332031,288.0818176269531,297.6852111816406,297.1410522460937,284.8513488769531,1.0,0.6247037649154663,0.0,0.6499999761581421,1.0,1.0,-3.1958885192871094,1.393632173538208,1.802256464958191,0.6724737882614136,0.8930872678756714,0.8930872678756714,0.0,206.72280883789065,175.0,41902.04296875,0.0,2984.298095703125,1.0,280.6414489746094,283.3962707519531,291.01055908203125,293.6499938964844,293.1499938964844,293.1499938964844,280.95001220703125,36220.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668004512786864,1.0,0.0,0.0,3.632773160934448,3.6327970027923584,8.805820925772423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.697265625,0.0,1515.729736328125,1895.4371337890625,0.0,4012.968505859375,0.9015923142433168,1.0,0.0,3.0,1.0,0.0
12158580,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7811799645423889,0.3464119434356689,0.315564215183258,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8873938918113708,0.5138952136039734,0.4897348284721374,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7955566048622131,0.515251636505127,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.775161862373352,0.3385702967643738,0.3248332142829895,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6688629984855652,0.215276688337326,0.9903070330619812,285.0199279785156,284.95001220703125,298.341064453125,288.0653381347656,297.6848449707031,297.17779541015625,285.02020263671875,1.0,0.6146387457847595,0.0,0.6499999761581421,1.0,1.0,-3.164905309677124,1.379242181777954,1.78566312789917,0.665258526802063,0.8954678177833557,0.8954678177833557,0.0,195.57928466796875,163.0,40630.140625,0.0,2859.28076171875,1.0,280.9414367675781,283.6134338378906,291.0001525878906,293.5574645996094,293.1499938964844,293.1499938964844,281.25,36013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509457349777222,1.0,0.0,0.0,3.6316978931427,3.6317217350006095,8.800608384262887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.4091796875,0.0,1513.0047607421875,1895.4371337890625,0.0,3871.47802734375,0.90121191740036,1.0,0.0,3.0,1.0,0.0
12158640,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7811799645423889,0.3464119434356689,0.315564215183258,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8873938918113708,0.5138952136039734,0.4897348284721374,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7955566048622131,0.515251636505127,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.775161862373352,0.3385702967643738,0.3248332142829895,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6688629984855652,0.215276688337326,0.9903070330619812,285.0199279785156,284.95001220703125,298.341064453125,288.0653381347656,297.6848449707031,297.17779541015625,285.02020263671875,1.0,0.6146387457847595,0.0,0.6499999761581421,1.0,1.0,-3.164905309677124,1.379242181777954,1.78566312789917,0.665258526802063,0.8954678177833557,0.8954678177833557,0.0,195.57928466796875,163.0,40630.140625,0.0,2859.28076171875,1.0,280.9414367675781,283.6134338378906,291.0001525878906,293.5574645996094,293.1499938964844,293.1499938964844,281.25,36013.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509457349777222,1.0,0.0,0.0,3.6316978931427,3.6317217350006095,8.800608384262887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.4091796875,0.0,1513.0047607421875,1895.4371337890625,0.0,3871.47802734375,0.90121191740036,1.0,0.0,3.0,1.0,0.0
12158700,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.786260724067688,0.3463672697544098,0.315248966217041,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.8931041955947876,0.5135534405708313,0.4891204237937927,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9990000128746032,0.8005479574203491,0.5050694942474365,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7803210020065308,0.338703453540802,0.3246885538101196,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.6732302308082581,0.215242713689804,0.9888915419578552,285.16943359375,284.95001220703125,298.316162109375,288.0565795898437,297.6870422363281,297.2010498046875,285.1779479980469,1.0,0.6095134019851685,0.0,0.6499999761581421,1.0,1.0,-3.1496686935424805,1.372159481048584,1.7775092124938965,0.6617205142974854,0.8983690142631531,0.8983690142631531,0.0,189.8623962402344,163.0,39791.296875,0.0,2797.46826171875,1.0,281.1981506347656,283.794921875,290.9704284667969,293.4200134277344,293.1499938964844,293.1499938964844,281.25,35873.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412973523139954,1.0,0.0,0.0,3.6344051361083984,3.6344289779663086,8.813735234980413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.5673828125,0.0,1514.9437255859375,1895.4371337890625,0.0,3784.235107421875,0.9017623662948608,1.0,0.0,3.0,1.0,0.0
12158760,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7919878959655762,0.3464590013027191,0.3151254951953888,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8994888663291931,0.5133649110794067,0.4887188971042633,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.8061095476150513,0.4942995309829712,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.7861008644104004,0.3389603197574615,0.3247005939483642,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.6782014966011047,0.2153370380401611,0.9881497621536256,285.2147216796875,284.95001220703125,298.2906799316406,288.0474548339844,297.6909484863281,297.2278747558594,285.21502685546875,1.0,0.6043748259544373,0.0,0.6499999761581421,1.0,1.0,-3.1352105140686035,1.365436315536499,1.769774079322815,0.6583616733551025,0.9006383419036865,0.9006383419036865,0.0,183.9969024658203,166.0,39592.953125,0.0,2736.965576171875,1.0,281.2420349121094,283.8401184082031,290.9915466308594,293.4818115234375,293.1499938964844,293.1499938964844,280.95001220703125,35759.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936974287033081,1.0,0.0,0.0,3.639961242675781,3.6399850845336914,8.840702889756358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.380859375,0.0,1520.230712890625,1895.4371337890625,0.0,3744.89697265625,0.9028852581977844,1.0,0.0,3.0,1.0,0.0
12158820,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7970855236053467,0.344819039106369,0.313999205827713,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9053599238395692,0.5111647844314575,0.4870248734951019,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8142285943031311,0.4834122061729431,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7917091250419617,0.3382076323032379,0.3242005407810211,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6830057501792908,0.2147332578897476,0.9857742786407472,284.99334716796875,284.95001220703125,298.2377624511719,288.0281066894531,297.6813049316406,297.2521057128906,284.9912414550781,1.0,0.5987948179244995,0.0,0.6499999761581421,1.0,1.0,-3.115262985229492,1.356159210205078,1.759103775024414,0.6537134647369385,0.8994114995002747,0.8994114995002747,0.0,177.9696502685547,169.0,40122.30078125,0.0,2665.32470703125,1.0,280.957763671875,283.59295654296875,291.0680236816406,293.6659240722656,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497321248054504,1.0,0.0,0.0,3.644400119781494,3.644423961639404,8.862278377819166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.46630859375,0.0,1526.2403564453125,1895.4371337890625,0.0,3860.548583984375,0.903947412967682,1.0,0.0,3.0,1.0,0.0
12158880,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7970855236053467,0.344819039106369,0.313999205827713,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9053599238395692,0.5111647844314575,0.4870248734951019,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8142285943031311,0.4834122061729431,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7917091250419617,0.3382076323032379,0.3242005407810211,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6830057501792908,0.2147332578897476,0.9857742786407472,284.99334716796875,284.95001220703125,298.2377624511719,288.0281066894531,297.6813049316406,297.2521057128906,284.9912414550781,1.0,0.5987948179244995,0.0,0.6499999761581421,1.0,1.0,-3.115262985229492,1.356159210205078,1.759103775024414,0.6537134647369385,0.8994114995002747,0.8994114995002747,0.0,177.9696502685547,169.0,40122.30078125,0.0,2665.32470703125,1.0,280.957763671875,283.59295654296875,291.0680236816406,293.6659240722656,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497321248054504,1.0,0.0,0.0,3.644400119781494,3.644423961639404,8.862278377819166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.46630859375,0.0,1526.2403564453125,1895.4371337890625,0.0,3860.548583984375,0.903947412967682,1.0,0.0,3.0,1.0,0.0
12158940,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7980919480323792,0.3436709344387054,0.3125803768634796,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9066064357757568,0.5093323588371277,0.4849100410938263,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.821179986000061,0.4794614613056183,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.7932025194168091,0.337567001581192,0.3233212530612945,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.6840670704841614,0.2140860557556152,0.981991708278656,285.1732177734375,284.95001220703125,298.1823425292969,288.0072631835937,297.6675720214844,297.2705993652344,285.1726989746094,1.0,0.5956769585609436,0.0,0.6499999761581421,1.0,1.0,-3.100649356842041,1.349354863166809,1.7512946128845217,0.6503361463546753,0.9038546681404114,0.9038546681404114,0.0,175.51724243164062,172.0,39186.62109375,0.0,2623.760986328125,1.0,281.2421264648437,283.8052062988281,290.97198486328125,293.4577331542969,293.1499938964844,293.1499938964844,280.95001220703125,35741.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938781440258026,1.0,0.0,0.0,3.6531360149383545,3.653160095214844,8.904816581889463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.44580078125,0.0,1534.726806640625,1895.4371337890625,0.0,3761.359130859375,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12159000,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7980919480323792,0.3436709344387054,0.3125803768634796,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9066064357757568,0.5093323588371277,0.4849100410938263,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.821179986000061,0.4794614613056183,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.7932025194168091,0.337567001581192,0.3233212530612945,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.6840670704841614,0.2140860557556152,0.981991708278656,285.1732177734375,284.95001220703125,298.1823425292969,288.0072631835937,297.6675720214844,297.2705993652344,285.1726989746094,1.0,0.5956769585609436,0.0,0.6499999761581421,1.0,1.0,-3.100649356842041,1.349354863166809,1.7512946128845217,0.6503361463546753,0.9038546681404114,0.9038546681404114,0.0,175.51724243164062,172.0,39186.62109375,0.0,2623.760986328125,1.0,281.2421264648437,283.8052062988281,290.97198486328125,293.4577331542969,293.1499938964844,293.1499938964844,280.95001220703125,35741.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938781440258026,1.0,0.0,0.0,3.6531360149383545,3.653160095214844,8.904816581889463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.44580078125,0.0,1534.726806640625,1895.4371337890625,0.0,3761.359130859375,0.90581476688385,1.0,0.0,3.0,1.0,0.0
12159060,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7966888546943665,0.3415018618106842,0.3110651075839996,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.905055820941925,0.5065165758132935,0.4827159643173218,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.8253527879714966,0.4795901477336883,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7923397421836853,0.3362228572368622,0.322384238243103,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6829941272735596,0.2129236459732055,0.9779334664344788,284.9594421386719,284.95001220703125,298.1244201660156,287.9848937988281,297.6393127441406,297.2654724121094,284.9573974609375,1.0,0.5942400097846985,0.0,0.6499999761581421,1.0,1.0,-3.09034276008606,1.3445229530334473,1.745819926261902,0.6481309533119202,0.9022275805473328,0.9022275805473328,0.0,175.1759033203125,175.0,39809.23828125,0.0,2601.968505859375,1.0,280.9579467773437,283.5633239746094,291.02081298828125,293.6029357910156,293.1499938964844,293.1499938964844,280.6499938964844,35913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500428438186646,1.0,0.0,0.0,3.6572539806365967,3.657278060913086,8.924903909246495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.65869140625,0.0,1540.6068115234375,1895.4371337890625,0.0,3863.348388671875,0.9068251252174376,1.0,0.0,3.0,1.0,0.0
12159120,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7966888546943665,0.3415018618106842,0.3110651075839996,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.905055820941925,0.5065165758132935,0.4827159643173218,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.8253527879714966,0.4795901477336883,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7923397421836853,0.3362228572368622,0.322384238243103,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6829941272735596,0.2129236459732055,0.9779334664344788,284.9594421386719,284.95001220703125,298.1244201660156,287.9848937988281,297.6393127441406,297.2654724121094,284.9573974609375,1.0,0.5942400097846985,0.0,0.6499999761581421,1.0,1.0,-3.09034276008606,1.3445229530334473,1.745819926261902,0.6481309533119202,0.9022275805473328,0.9022275805473328,0.0,175.1759033203125,175.0,39809.23828125,0.0,2601.968505859375,1.0,280.9579467773437,283.5633239746094,291.02081298828125,293.6029357910156,293.1499938964844,293.1499938964844,280.6499938964844,35913.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500428438186646,1.0,0.0,0.0,3.6572539806365967,3.657278060913086,8.924903909246495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.65869140625,0.0,1540.6068115234375,1895.4371337890625,0.0,3863.348388671875,0.9068251252174376,1.0,0.0,3.0,1.0,0.0
12159180,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.7917816638946533,0.3381953537464142,0.3083864748477936,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.89986652135849,0.5024383664131165,0.4792155921459198,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.9990000128746032,0.8263959884643555,0.4840960800647735,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7881661057472229,0.3338528871536255,0.3204421699047088,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.6787889003753662,0.210890457034111,0.9701167941093444,284.7452087402344,284.95001220703125,298.0639953613281,287.9609069824219,297.5968322753906,297.2370910644531,284.7430419921875,1.0,0.5934402942657471,0.0,0.6499999761581421,1.0,1.0,-3.076602935791016,1.3380974531173706,1.7385056018829346,0.6450908780097961,0.8977505564689636,0.8977505564689636,0.0,176.76466369628906,178.0,40497.9765625,0.0,2583.839599609375,1.0,280.6580505371094,283.3122253417969,291.0076904296875,293.64923095703125,293.1499938964844,293.1499938964844,280.95001220703125,36161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627285599708556,1.0,0.0,0.0,3.6520261764526367,3.652050256729126,8.899407362150669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.40966796875,0.0,1536.633544921875,1895.4371337890625,0.0,3976.870849609375,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12159240,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.7917816638946533,0.3381953537464142,0.3083864748477936,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.89986652135849,0.5024383664131165,0.4792155921459198,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.9990000128746032,0.8263959884643555,0.4840960800647735,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7881661057472229,0.3338528871536255,0.3204421699047088,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.6787889003753662,0.210890457034111,0.9701167941093444,284.7452087402344,284.95001220703125,298.0639953613281,287.9609069824219,297.5968322753906,297.2370910644531,284.7430419921875,1.0,0.5934402942657471,0.0,0.6499999761581421,1.0,1.0,-3.076602935791016,1.3380974531173706,1.7385056018829346,0.6450908780097961,0.8977505564689636,0.8977505564689636,0.0,176.76466369628906,178.0,40497.9765625,0.0,2583.839599609375,1.0,280.6580505371094,283.3122253417969,291.0076904296875,293.64923095703125,293.1499938964844,293.1499938964844,280.95001220703125,36161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627285599708556,1.0,0.0,0.0,3.6520261764526367,3.652050256729126,8.899407362150669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.40966796875,0.0,1536.633544921875,1895.4371337890625,0.0,3976.870849609375,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12159300,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7890015244483948,0.3369032144546509,0.3070286810398102,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8968906402587891,0.5007168650627136,0.4773980975151062,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.8269810080528259,0.4869309365749359,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7856924533843994,0.3328403830528259,0.3193752765655517,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6762577295303345,0.2099137753248214,0.9655651450157166,284.8663024902344,284.95001220703125,298.0328369140625,287.9483337402344,297.5775756835937,297.2269287109375,284.8731994628906,1.0,0.5931662917137146,0.0,0.6499999761581421,1.0,1.0,-3.0694360733032227,1.3347556591033936,1.7346802949905396,0.6434446573257446,0.8983402252197266,0.8983402252197266,0.0,177.82969665527344,178.0,39573.6875,0.0,2575.67431640625,1.0,280.9011535644531,283.4756164550781,290.9096984863281,293.3995361328125,293.1499938964844,293.1499938964844,280.95001220703125,36120.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544374346733092,1.0,0.0,0.0,3.649380683898926,3.649404764175415,8.886518685358169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.3935546875,0.0,1533.3797607421875,1895.4371337890625,0.0,3902.848876953125,0.9052583575248718,1.0,0.0,3.0,1.0,0.0
12159360,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7869837284088135,0.3360510766506195,0.3061619102954864,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8946207165718079,0.4994597733020782,0.4760951399803161,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.8280839920043945,0.4891967475414276,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7838430404663086,0.3321699202060699,0.3186593949794769,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6742661595344543,0.2091631293296814,0.9619978666305542,284.9058532714844,284.95001220703125,298.0010681152344,287.9353332519531,297.5617980957031,297.2234802246094,284.9064636230469,1.0,0.5930659174919128,0.0,0.6499999761581421,1.0,1.0,-3.0643985271453857,1.332404851913452,1.7319936752319336,0.642297089099884,0.8984811305999756,0.8984811305999756,0.0,178.71498107910156,181.0,39385.32421875,0.0,2570.667724609375,1.0,280.9425354003906,283.5202941894531,290.8861694335937,293.39044189453125,293.1499938964844,293.1499938964844,281.25,36070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485725164413452,1.0,0.0,0.0,3.648639440536499,3.648663282394409,8.88290799139213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.35205078125,0.0,1532.178955078125,1895.4371337890625,0.0,3850.09326171875,0.9050288200378418,1.0,0.0,3.0,1.0,0.0
