time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7839823365211487,0.335073173046112,0.3051483929157257,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8910833597183228,0.4977811872959137,0.4743391275405884,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.8313771486282349,0.4930495023727417,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7811045050621033,0.3315032720565796,0.3178954124450683,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.6711995601654053,0.2081628590822219,0.9571068286895752,285.1058654785156,284.95001220703125,297.93560791015625,287.9080810546875,297.5355834960937,297.2273864746094,285.107177734375,1.0,0.5933681130409241,0.0,0.6499999761581421,1.0,1.0,-3.05889630317688,1.3298242092132568,1.7290719747543335,0.6411134004592896,0.9022054672241212,0.9022054672241212,0.0,180.357421875,184.0,38472.9375,0.0,2568.739013671875,1.0,281.2416381835937,283.755859375,290.8438720703125,293.2676696777344,293.1499938964844,293.1499938964844,280.95001220703125,35866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320401549339294,1.0,0.0,0.0,3.6528749465942383,3.652899026870728,8.90354385774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.60498046875,0.0,1535.36767578125,1895.4371337890625,0.0,3699.8271484375,0.9058451652526855,1.0,0.0,3.0,1.0,0.0
12159480,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7839823365211487,0.335073173046112,0.3051483929157257,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8910833597183228,0.4977811872959137,0.4743391275405884,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.8313771486282349,0.4930495023727417,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.7811045050621033,0.3315032720565796,0.3178954124450683,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.6711995601654053,0.2081628590822219,0.9571068286895752,285.1058654785156,284.95001220703125,297.93560791015625,287.9080810546875,297.5355834960937,297.2273864746094,285.107177734375,1.0,0.5933681130409241,0.0,0.6499999761581421,1.0,1.0,-3.05889630317688,1.3298242092132568,1.7290719747543335,0.6411134004592896,0.9022054672241212,0.9022054672241212,0.0,180.357421875,184.0,38472.9375,0.0,2568.739013671875,1.0,281.2416381835937,283.755859375,290.8438720703125,293.2676696777344,293.1499938964844,293.1499938964844,280.95001220703125,35866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320401549339294,1.0,0.0,0.0,3.6528749465942383,3.652899026870728,8.90354385774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.60498046875,0.0,1535.36767578125,1895.4371337890625,0.0,3699.8271484375,0.9058451652526855,1.0,0.0,3.0,1.0,0.0
12159540,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7798073887825012,0.3327404856681824,0.3036254048347473,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8864374160766602,0.494816392660141,0.4721530377864837,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8324664235115051,0.4983212053775787,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7774851322174072,0.3300157487392425,0.3169423639774322,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6674571633338928,0.2066708952188491,0.9520169496536256,284.8968505859375,284.95001220703125,297.8676452636719,287.879150390625,297.4964294433594,297.2105712890625,284.894775390625,1.0,0.5940595269203186,0.0,0.6499999761581421,1.0,1.0,-3.053517341613769,1.327278971672058,1.7262383699417114,0.6400806307792664,0.8997911214828491,0.8997911214828491,0.0,182.7193603515625,187.0,39086.01953125,0.0,2570.783203125,1.0,280.9579772949219,283.5190734863281,290.9161376953125,293.4492492675781,293.1499938964844,293.1499938964844,281.25,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441168308258056,1.0,0.0,0.0,3.652846574783325,3.6528706550598153,8.903405728233338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.056640625,0.0,1536.52734375,1895.4371337890625,0.0,3809.810791015625,0.9059178233146667,1.0,0.0,3.0,1.0,0.0
12159600,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7798073887825012,0.3327404856681824,0.3036254048347473,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8864374160766602,0.494816392660141,0.4721530377864837,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8324664235115051,0.4983212053775787,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7774851322174072,0.3300157487392425,0.3169423639774322,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6674571633338928,0.2066708952188491,0.9520169496536256,284.8968505859375,284.95001220703125,297.8676452636719,287.879150390625,297.4964294433594,297.2105712890625,284.894775390625,1.0,0.5940595269203186,0.0,0.6499999761581421,1.0,1.0,-3.053517341613769,1.327278971672058,1.7262383699417114,0.6400806307792664,0.8997911214828491,0.8997911214828491,0.0,182.7193603515625,187.0,39086.01953125,0.0,2570.783203125,1.0,280.9579772949219,283.5190734863281,290.9161376953125,293.4492492675781,293.1499938964844,293.1499938964844,281.25,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441168308258056,1.0,0.0,0.0,3.652846574783325,3.6528706550598153,8.903405728233338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.056640625,0.0,1536.52734375,1895.4371337890625,0.0,3809.810791015625,0.9059178233146667,1.0,0.0,3.0,1.0,0.0
12159660,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7749953866004944,0.3309691548347473,0.3018305599689483,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.881088376045227,0.4923092722892761,0.4695924520492553,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9990000128746032,0.8337380886077881,0.5044819712638855,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7731947898864746,0.3287648558616638,0.3156642317771911,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.663047730922699,0.2052429318428039,0.9455616474151612,285.0771789550781,284.95001220703125,297.79718017578125,287.84844970703125,297.4599304199219,297.2000732421875,285.079345703125,1.0,0.5947736501693726,0.0,0.6499999761581421,1.0,1.0,-3.046386241912842,1.3239437341690063,1.7224425077438354,0.6384895443916321,0.9029462337493896,0.9029462337493896,0.0,185.4697265625,190.0,38186.98046875,0.0,2571.504638671875,1.0,281.2421569824219,283.73443603515625,290.8132019042969,293.2364807128906,293.1499938964844,293.1499938964844,280.95001220703125,35873.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332177639007568,1.0,0.0,0.0,3.656658411026001,3.65668249130249,8.921997505240142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9521484375,0.0,1539.6412353515625,1895.4371337890625,0.0,3710.599853515625,0.906692922115326,1.0,0.0,3.0,1.0,0.0
12159720,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7749953866004944,0.3309691548347473,0.3018305599689483,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.881088376045227,0.4923092722892761,0.4695924520492553,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9990000128746032,0.8337380886077881,0.5044819712638855,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7731947898864746,0.3287648558616638,0.3156642317771911,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.663047730922699,0.2052429318428039,0.9455616474151612,285.0771789550781,284.95001220703125,297.79718017578125,287.84844970703125,297.4599304199219,297.2000732421875,285.079345703125,1.0,0.5947736501693726,0.0,0.6499999761581421,1.0,1.0,-3.046386241912842,1.3239437341690063,1.7224425077438354,0.6384895443916321,0.9029462337493896,0.9029462337493896,0.0,185.4697265625,190.0,38186.98046875,0.0,2571.504638671875,1.0,281.2421569824219,283.73443603515625,290.8132019042969,293.2364807128906,293.1499938964844,293.1499938964844,280.95001220703125,35873.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332177639007568,1.0,0.0,0.0,3.656658411026001,3.65668249130249,8.921997505240142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9521484375,0.0,1539.6412353515625,1895.4371337890625,0.0,3710.599853515625,0.906692922115326,1.0,0.0,3.0,1.0,0.0
12159780,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7700214385986328,0.3282775282859802,0.2999419867992401,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8755863904953003,0.4889097511768341,0.4669507145881653,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.8332072496414185,0.5109826326370239,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7687874436378479,0.3269135057926178,0.314347892999649,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6585581302642822,0.2034172713756561,0.938978374004364,284.8634948730469,284.95001220703125,297.72418212890625,287.81597900390625,297.4147644042969,297.17645263671875,284.8613586425781,1.0,0.595587432384491,0.0,0.6499999761581421,1.0,1.0,-3.0392653942108154,1.3205950260162354,1.7186702489852903,0.6369990110397339,0.900050938129425,0.900050938129425,0.0,188.43453979492188,193.0,38746.0234375,0.0,2573.333740234375,1.0,280.9579467773437,283.494873046875,290.8544921875,293.3733825683594,293.1499938964844,293.1499938964844,280.6499938964844,36052.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450766444206238,1.0,0.0,0.0,3.655637264251709,3.6556613445281982,8.917014611142804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8701171875,0.0,1539.8453369140625,1895.4371337890625,0.0,3818.50244140625,0.906558871269226,1.0,0.0,3.0,1.0,0.0
12159840,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7700214385986328,0.3282775282859802,0.2999419867992401,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8755863904953003,0.4889097511768341,0.4669507145881653,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.8332072496414185,0.5109826326370239,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7687874436378479,0.3269135057926178,0.314347892999649,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6585581302642822,0.2034172713756561,0.938978374004364,284.8634948730469,284.95001220703125,297.72418212890625,287.81597900390625,297.4147644042969,297.17645263671875,284.8613586425781,1.0,0.595587432384491,0.0,0.6499999761581421,1.0,1.0,-3.0392653942108154,1.3205950260162354,1.7186702489852903,0.6369990110397339,0.900050938129425,0.900050938129425,0.0,188.43453979492188,193.0,38746.0234375,0.0,2573.333740234375,1.0,280.9579467773437,283.494873046875,290.8544921875,293.3733825683594,293.1499938964844,293.1499938964844,280.6499938964844,36052.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450766444206238,1.0,0.0,0.0,3.655637264251709,3.6556613445281982,8.917014611142804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.8701171875,0.0,1539.8453369140625,1895.4371337890625,0.0,3818.50244140625,0.906558871269226,1.0,0.0,3.0,1.0,0.0
12159900,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.7668501138687134,0.3264895975589752,0.2985610365867615,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8721693754196167,0.4867235422134399,0.4651435315608978,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.9990000128746032,0.8319432735443115,0.5149334073066711,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.7659773826599121,0.3256115019321441,0.3133283257484436,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.6557531952857971,0.202211394906044,0.9344232082366944,284.70758056640625,284.95001220703125,297.686767578125,287.799072265625,297.3882141113281,297.1583251953125,284.6983642578125,1.0,0.5958760976791382,0.0,0.6499999761581421,1.0,1.0,-3.0334832668304443,1.3178902864456177,1.7155929803848269,0.6357066631317139,0.8969234228134155,0.8969234228134155,0.0,190.19674682617188,193.0,39442.109375,0.0,2571.468505859375,1.0,280.70123291015625,283.30255126953125,290.8728942871094,293.4960327148437,293.1499938964844,293.1499938964844,280.6499938964844,36190.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543191194534302,1.0,0.0,0.0,3.6517233848571777,3.651747465133667,8.897931138562853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.9921875,0.0,1536.514892578125,1895.4371337890625,0.0,3901.78759765625,0.9057379364967346,1.0,0.0,3.0,1.0,0.0
12159960,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.7633078694343567,0.3245009183883667,0.2969120442867279,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8683867454528809,0.48429936170578,0.4630232751369476,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.9990000128746032,0.8301162719726562,0.5192632079124451,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.7628251314163208,0.3241117298603058,0.3120663166046142,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.6526198387145996,0.2008339762687683,0.9289620518684388,284.6470947265625,284.95001220703125,297.6487121582031,287.7816772460937,297.3598327636719,297.13739013671875,284.64483642578125,1.0,0.5960455536842346,0.0,0.6499999761581421,1.0,1.0,-3.0260777473449707,1.3144317865371704,1.7116460800170898,0.6340172290802002,0.8942525386810303,0.8942525386810303,0.0,192.1026611328125,196.0,39382.734375,0.0,2567.267822265625,1.0,280.6580810546875,283.2442932128906,290.83123779296875,293.4068603515625,293.1499938964844,293.1499938964844,280.95001220703125,36312.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583271145820618,1.0,0.0,0.0,3.644841909408569,3.6448659896850586,8.864427059052105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.4482421875,0.0,1529.7694091796875,1895.4371337890625,0.0,3937.65966796875,0.904317021369934,1.0,0.0,3.0,1.0,0.0
12160020,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7575764656066895,0.3218934834003448,0.2943200170993805,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8620882630348206,0.4807789623737335,0.4594498872756958,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8281975984573364,0.5266477465629578,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7575838565826416,0.3220090568065643,0.3099423348903656,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6472172141075134,0.1986128389835357,0.9188419580459596,284.805908203125,284.95001220703125,297.5707092285156,287.7455139160156,297.3135986328125,297.115478515625,284.8065490722656,1.0,0.5963036417961121,0.0,0.6499999761581421,1.0,1.0,-3.0128185749053955,1.308258056640625,1.70456063747406,0.6308807730674744,0.8936434388160706,0.8936434388160706,0.0,195.3660888671875,184.0,38230.51953125,0.0,2559.01123046875,1.0,280.94195556640625,283.4527282714844,290.69580078125,293.1324157714844,293.1499938964844,293.1499938964844,281.25,36224.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439273476600648,1.0,0.0,0.0,3.635735034942627,3.635758876800537,8.820185826152738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.2705078125,0.0,1519.0255126953125,1895.4371337890625,0.0,3808.093994140625,0.9022513031959534,1.0,0.0,3.0,1.0,0.0
12160080,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7575764656066895,0.3218934834003448,0.2943200170993805,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8620882630348206,0.4807789623737335,0.4594498872756958,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8281975984573364,0.5266477465629578,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7575838565826416,0.3220090568065643,0.3099423348903656,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.6472172141075134,0.1986128389835357,0.9188419580459596,284.805908203125,284.95001220703125,297.5707092285156,287.7455139160156,297.3135986328125,297.115478515625,284.8065490722656,1.0,0.5963036417961121,0.0,0.6499999761581421,1.0,1.0,-3.0128185749053955,1.308258056640625,1.70456063747406,0.6308807730674744,0.8936434388160706,0.8936434388160706,0.0,195.3660888671875,184.0,38230.51953125,0.0,2559.01123046875,1.0,280.94195556640625,283.4527282714844,290.69580078125,293.1324157714844,293.1499938964844,293.1499938964844,281.25,36224.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439273476600648,1.0,0.0,0.0,3.635735034942627,3.635758876800537,8.820185826152738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.2705078125,0.0,1519.0255126953125,1895.4371337890625,0.0,3808.093994140625,0.9022513031959534,1.0,0.0,3.0,1.0,0.0
12160140,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7580476403236389,0.3204911649227142,0.2927744090557098,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8626288175582886,0.4785565435886383,0.4570338129997253,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.829333484172821,0.5228873491287231,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.758298933506012,0.3208979964256286,0.3086177408695221,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6469351053237915,0.197131410241127,0.9110700488090516,285.0009155273437,284.95001220703125,297.4902038574219,287.7074584960937,297.27947998046875,297.1169128417969,285.0007629394531,1.0,0.591848611831665,0.0,0.6499999761581421,1.0,1.0,-2.99261474609375,1.2988214492797852,1.6937932968139648,0.6262457966804504,0.8959669470787048,0.8959669470787048,0.0,192.64889526367188,172.0,37172.68359375,0.0,2507.2236328125,1.0,281.24151611328125,283.6845703125,290.6394958496094,292.99029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36019.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266069531440736,1.0,0.0,0.0,3.634320735931397,3.634344577789306,8.813325393930427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.515625,0.0,1515.93603515625,1895.4371337890625,0.0,3650.001953125,0.901801347732544,1.0,0.0,3.0,1.0,0.0
12160200,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7580476403236389,0.3204911649227142,0.2927744090557098,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8626288175582886,0.4785565435886383,0.4570338129997253,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.829333484172821,0.5228873491287231,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.758298933506012,0.3208979964256286,0.3086177408695221,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6469351053237915,0.197131410241127,0.9110700488090516,285.0009155273437,284.95001220703125,297.4902038574219,287.7074584960937,297.27947998046875,297.1169128417969,285.0007629394531,1.0,0.591848611831665,0.0,0.6499999761581421,1.0,1.0,-2.99261474609375,1.2988214492797852,1.6937932968139648,0.6262457966804504,0.8959669470787048,0.8959669470787048,0.0,192.64889526367188,172.0,37172.68359375,0.0,2507.2236328125,1.0,281.24151611328125,283.6845703125,290.6394958496094,292.99029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36019.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266069531440736,1.0,0.0,0.0,3.634320735931397,3.634344577789306,8.813325393930427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.515625,0.0,1515.93603515625,1895.4371337890625,0.0,3650.001953125,0.901801347732544,1.0,0.0,3.0,1.0,0.0
12160260,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7625515460968018,0.3197419941425323,0.2917746901512146,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8676884174346924,0.4770761132240295,0.4552794992923736,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.8340022563934326,0.5118079781532288,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7630043029785156,0.3203970193862915,0.3078040182590484,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.6501740217208862,0.1962229311466217,0.9053671360015868,285.2035217285156,284.95001220703125,297.4071655273437,287.6674499511719,297.25640869140625,297.1397399902344,285.2038879394531,1.0,0.5848604440689087,0.0,0.6499999761581421,1.0,1.0,-2.9681556224823,1.2874244451522827,1.6807310581207275,0.6204549074172974,0.9010795950889589,0.9010795950889589,0.0,186.0789337158203,175.0,36210.25390625,0.0,2428.746826171875,1.0,281.5414733886719,283.9156494140625,290.6092529296875,292.89520263671875,293.1499938964844,293.1499938964844,281.25,35766.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118838906288148,1.0,0.0,0.0,3.6423356533050537,3.642359495162964,8.852240966916725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.17431640625,0.0,1522.9183349609375,1895.4371337890625,0.0,3514.0791015625,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12160320,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7625515460968018,0.3197419941425323,0.2917746901512146,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8676884174346924,0.4770761132240295,0.4552794992923736,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.8340022563934326,0.5118079781532288,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7630043029785156,0.3203970193862915,0.3078040182590484,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.6501740217208862,0.1962229311466217,0.9053671360015868,285.2035217285156,284.95001220703125,297.4071655273437,287.6674499511719,297.25640869140625,297.1397399902344,285.2038879394531,1.0,0.5848604440689087,0.0,0.6499999761581421,1.0,1.0,-2.9681556224823,1.2874244451522827,1.6807310581207275,0.6204549074172974,0.9010795950889589,0.9010795950889589,0.0,186.0789337158203,175.0,36210.25390625,0.0,2428.746826171875,1.0,281.5414733886719,283.9156494140625,290.6092529296875,292.89520263671875,293.1499938964844,293.1499938964844,281.25,35766.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118838906288148,1.0,0.0,0.0,3.6423356533050537,3.642359495162964,8.852240966916725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.17431640625,0.0,1522.9183349609375,1895.4371337890625,0.0,3514.0791015625,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12160380,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7633581161499023,0.317427784204483,0.2901290655136108,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8687366843223572,0.4740554094314575,0.4529001712799072,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.8369138240814209,0.5072998404502869,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7642887830734253,0.3188406527042389,0.3066435158252716,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6506917476654053,0.1947583258152008,0.8995457291603088,284.97088623046875,284.95001220703125,297.3216552734375,287.62548828125,297.22149658203125,297.1437683105469,284.96807861328125,1.0,0.5811055898666382,0.0,0.6499999761581421,1.0,1.0,-2.9494993686676025,1.2787439823150637,1.670755386352539,0.6159487366676331,0.8995077610015869,0.8995077610015869,0.0,183.1018829345703,178.0,36618.30859375,0.0,2379.910400390625,1.0,281.2580261230469,283.662841796875,290.6707458496094,293.0592041015625,293.1499938964844,293.1499938964844,281.54998779296875,35925.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259487986564636,1.0,0.0,0.0,3.646148204803467,3.646172046661377,8.870782153280743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.2138671875,0.0,1528.3333740234375,1895.4371337890625,0.0,3643.95263671875,0.904349148273468,1.0,0.0,3.0,1.0,0.0
12160440,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7633581161499023,0.317427784204483,0.2901290655136108,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8687366843223572,0.4740554094314575,0.4529001712799072,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.8369138240814209,0.5072998404502869,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7642887830734253,0.3188406527042389,0.3066435158252716,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6506917476654053,0.1947583258152008,0.8995457291603088,284.97088623046875,284.95001220703125,297.3216552734375,287.62548828125,297.22149658203125,297.1437683105469,284.96807861328125,1.0,0.5811055898666382,0.0,0.6499999761581421,1.0,1.0,-2.9494993686676025,1.2787439823150637,1.670755386352539,0.6159487366676331,0.8995077610015869,0.8995077610015869,0.0,183.1018829345703,178.0,36618.30859375,0.0,2379.910400390625,1.0,281.2580261230469,283.662841796875,290.6707458496094,293.0592041015625,293.1499938964844,293.1499938964844,281.54998779296875,35925.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259487986564636,1.0,0.0,0.0,3.646148204803467,3.646172046661377,8.870782153280743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.2138671875,0.0,1528.3333740234375,1895.4371337890625,0.0,3643.95263671875,0.904349148273468,1.0,0.0,3.0,1.0,0.0
12160500,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7623059153556824,0.3163098692893982,0.2889314889907837,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8676851391792297,0.4725262820720672,0.4512771368026733,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.9990000128746032,0.8379442691802979,0.5073143839836121,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7635254859924316,0.3179910480976105,0.3057307302951813,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6497403383255005,0.1939425468444824,0.8956143856048584,285.10955810546875,284.95001220703125,297.2779541015625,287.6037292480469,297.20220947265625,297.1430358886719,285.117919921875,1.0,0.5798113942146301,0.0,0.6499999761581421,1.0,1.0,-2.9402999877929688,1.27446448802948,1.6658354997634888,0.6137155294418335,0.901882827281952,0.901882827281952,0.0,182.7525787353516,178.0,35869.48828125,0.0,2361.6396484375,1.0,281.5010681152344,283.8322448730469,290.57354736328125,292.8277282714844,293.1499938964844,293.1499938964844,281.54998779296875,35845.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191120862960817,1.0,0.0,0.0,3.6488037109375,3.648827791213989,8.883708346729691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.77490234375,0.0,1530.6856689453125,1895.4371337890625,0.0,3580.9619140625,0.9049514532089232,1.0,0.0,3.0,1.0,0.0
12160560,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7615717053413391,0.3155879378318786,0.2881655395030975,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8668427467346191,0.4713925421237945,0.4500847458839416,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.9990000128746032,0.839331328868866,0.5074468851089478,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7629358172416687,0.3174155056476593,0.3050985634326935,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.648928701877594,0.1933027952909469,0.8924700617790222,285.1542663574219,284.95001220703125,297.2336120605469,287.5814819335937,297.1851806640625,297.1468505859375,285.15484619140625,1.0,0.5789122581481934,0.0,0.6499999761581421,1.0,1.0,-2.933561325073242,1.271332859992981,1.6622284650802612,0.612060010433197,0.9037394523620604,0.9037394523620604,0.0,182.556884765625,181.0,35718.15625,0.0,2348.61962890625,1.0,281.54254150390625,283.8768920898437,290.54571533203125,292.8236083984375,293.1499938964844,293.1499938964844,281.25,35764.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91485857963562,1.0,0.0,0.0,3.654003381729126,3.654027223587036,8.909045163818519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.35302734375,0.0,1535.86376953125,1895.4371337890625,0.0,3541.636962890625,0.9060233235359192,1.0,0.0,3.0,1.0,0.0
12160620,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7584881782531738,0.3128103911876678,0.2861427068710327,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8634745478630066,0.4678090810775757,0.447209894657135,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.8392633199691772,0.510137677192688,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7602955102920532,0.3153410255908966,0.3035133779048919,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6460862159729004,0.1914157420396804,0.8852984309196472,284.9227294921875,284.95001220703125,297.14306640625,287.5354309082031,297.13751220703125,297.1320495605469,284.91998291015625,1.0,0.5778305530548096,0.0,0.6499999761581421,1.0,1.0,-2.9203872680664062,1.265187382698059,1.6551998853683472,0.6089452505111694,0.9015344381332396,0.9015344381332396,0.0,183.3964385986328,184.0,36149.53125,0.0,2329.38818359375,1.0,281.2579650878906,283.6250305175781,290.574462890625,292.93927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35955.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269275069236756,1.0,0.0,0.0,3.656754970550537,3.6567790508270255,8.922468737182498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.92724609375,0.0,1540.35986328125,1895.4371337890625,0.0,3652.947021484375,0.9067387580871582,1.0,0.0,3.0,1.0,0.0
12160680,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7584881782531738,0.3128103911876678,0.2861427068710327,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8634745478630066,0.4678090810775757,0.447209894657135,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.8392633199691772,0.510137677192688,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7602955102920532,0.3153410255908966,0.3035133779048919,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6460862159729004,0.1914157420396804,0.8852984309196472,284.9227294921875,284.95001220703125,297.14306640625,287.5354309082031,297.13751220703125,297.1320495605469,284.91998291015625,1.0,0.5778305530548096,0.0,0.6499999761581421,1.0,1.0,-2.9203872680664062,1.265187382698059,1.6551998853683472,0.6089452505111694,0.9015344381332396,0.9015344381332396,0.0,183.3964385986328,184.0,36149.53125,0.0,2329.38818359375,1.0,281.2579650878906,283.6250305175781,290.574462890625,292.93927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35955.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269275069236756,1.0,0.0,0.0,3.656754970550537,3.6567790508270255,8.922468737182498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.92724609375,0.0,1540.35986328125,1895.4371337890625,0.0,3652.947021484375,0.9067387580871582,1.0,0.0,3.0,1.0,0.0
12160740,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7527839541435242,0.3087774515151977,0.2828759849071502,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.857426643371582,0.4628427624702453,0.4429417550563812,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.8358625769615173,0.5161551833152771,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7552318572998047,0.3121847510337829,0.3008832037448883,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.6410812139511108,0.1886809766292572,0.8744956851005554,284.6693725585937,284.95001220703125,297.04998779296875,287.4873046875,297.0769348144531,297.0963134765625,284.6662902832031,1.0,0.5770313143730164,0.0,0.6499999761581421,1.0,1.0,-2.9024219512939453,1.256812572479248,1.6456093788146973,0.6046532392501831,0.8957247138023376,0.8957247138023376,0.0,185.7391967773437,187.0,36503.66015625,0.0,2309.312255859375,1.0,280.9583435058594,283.35467529296875,290.5332336425781,292.9393615722656,293.1499938964844,293.1499938964844,281.25,36252.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397238492965698,1.0,0.0,0.0,3.6482980251312256,3.648322105407715,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.10986328125,0.0,1533.165283203125,1895.4371337890625,0.0,3769.933349609375,0.9050447940826416,1.0,0.0,3.0,1.0,0.0
12160800,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7527839541435242,0.3087774515151977,0.2828759849071502,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.857426643371582,0.4628427624702453,0.4429417550563812,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.9990000128746032,0.8358625769615173,0.5161551833152771,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7552318572998047,0.3121847510337829,0.3008832037448883,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.6410812139511108,0.1886809766292572,0.8744956851005554,284.6693725585937,284.95001220703125,297.04998779296875,287.4873046875,297.0769348144531,297.0963134765625,284.6662902832031,1.0,0.5770313143730164,0.0,0.6499999761581421,1.0,1.0,-2.9024219512939453,1.256812572479248,1.6456093788146973,0.6046532392501831,0.8957247138023376,0.8957247138023376,0.0,185.7391967773437,187.0,36503.66015625,0.0,2309.312255859375,1.0,280.9583435058594,283.35467529296875,290.5332336425781,292.9393615722656,293.1499938964844,293.1499938964844,281.25,36252.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397238492965698,1.0,0.0,0.0,3.6482980251312256,3.648322105407715,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.10986328125,0.0,1533.165283203125,1895.4371337890625,0.0,3769.933349609375,0.9050447940826416,1.0,0.0,3.0,1.0,0.0
12160860,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7476191520690918,0.3060266673564911,0.2800824344158172,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8517599701881409,0.4590724110603332,0.4390565156936645,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8335734009742737,0.5221559405326843,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7504338622093201,0.3098002672195434,0.2984307110309601,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6361677646636963,0.1863210052251815,0.8635503649711609,284.8523254394531,284.95001220703125,296.9544677734375,287.4375305175781,297.0246276855469,297.07672119140625,284.8529968261719,1.0,0.5764339566230774,0.0,0.6499999761581421,1.0,1.0,-2.885495901107788,1.2489455938339231,1.6365503072738647,0.6004695296287537,0.8959176540374756,0.8959176540374756,0.0,188.1441650390625,190.0,35539.4609375,0.0,2291.542724609375,1.0,281.2419738769531,283.5722045898437,290.3807373046875,292.6524353027344,293.1499938964844,293.1499938964844,281.54998779296875,36151.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235796928405762,1.0,0.0,0.0,3.6417722702026367,3.641796350479126,8.849502819430199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.46533203125,0.0,1525.1629638671875,1895.4371337890625,0.0,3622.15673828125,0.9035509824752808,1.0,0.0,3.0,1.0,0.0
12160920,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7476191520690918,0.3060266673564911,0.2800824344158172,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8517599701881409,0.4590724110603332,0.4390565156936645,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8335734009742737,0.5221559405326843,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7504338622093201,0.3098002672195434,0.2984307110309601,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6361677646636963,0.1863210052251815,0.8635503649711609,284.8523254394531,284.95001220703125,296.9544677734375,287.4375305175781,297.0246276855469,297.07672119140625,284.8529968261719,1.0,0.5764339566230774,0.0,0.6499999761581421,1.0,1.0,-2.885495901107788,1.2489455938339231,1.6365503072738647,0.6004695296287537,0.8959176540374756,0.8959176540374756,0.0,188.1441650390625,190.0,35539.4609375,0.0,2291.542724609375,1.0,281.2419738769531,283.5722045898437,290.3807373046875,292.6524353027344,293.1499938964844,293.1499938964844,281.54998779296875,36151.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235796928405762,1.0,0.0,0.0,3.6417722702026367,3.641796350479126,8.849502819430199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.46533203125,0.0,1525.1629638671875,1895.4371337890625,0.0,3622.15673828125,0.9035509824752808,1.0,0.0,3.0,1.0,0.0
12160980,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7444111108779907,0.3045701384544372,0.2786413729190826,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8479589223861694,0.456707090139389,0.436659961938858,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.8333012461662292,0.5265692472457886,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7473348379135132,0.3084941506385803,0.2970776855945587,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.632755696773529,0.1847378760576248,0.8561025261878967,285.063720703125,284.95001220703125,296.8565673828125,287.38671875,296.98162841796875,297.075439453125,285.06475830078125,1.0,0.576401948928833,0.0,0.6499999761581421,1.0,1.0,-2.875603675842285,1.2443541288375854,1.6312494277954102,0.5979843735694885,0.8992055654525757,0.8992055654525757,0.0,190.03289794921875,178.0,34674.91015625,0.0,2283.59521484375,1.0,281.5415344238281,283.8133850097656,290.3157653808594,292.5097961425781,293.1499938964844,293.1499938964844,281.8500061035156,35932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054927229881288,1.0,0.0,0.0,3.643567323684693,3.6435914039611816,8.858229421093711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.1201171875,0.0,1525.5201416015625,1895.4371337890625,0.0,3454.728271484375,0.9038101434707642,1.0,0.0,3.0,1.0,0.0
12161040,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7444111108779907,0.3045701384544372,0.2786413729190826,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8479589223861694,0.456707090139389,0.436659961938858,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.8333012461662292,0.5265692472457886,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7473348379135132,0.3084941506385803,0.2970776855945587,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.632755696773529,0.1847378760576248,0.8561025261878967,285.063720703125,284.95001220703125,296.8565673828125,287.38671875,296.98162841796875,297.075439453125,285.06475830078125,1.0,0.576401948928833,0.0,0.6499999761581421,1.0,1.0,-2.875603675842285,1.2443541288375854,1.6312494277954102,0.5979843735694885,0.8992055654525757,0.8992055654525757,0.0,190.03289794921875,178.0,34674.91015625,0.0,2283.59521484375,1.0,281.5415344238281,283.8133850097656,290.3157653808594,292.5097961425781,293.1499938964844,293.1499938964844,281.8500061035156,35932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054927229881288,1.0,0.0,0.0,3.643567323684693,3.6435914039611816,8.858229421093711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.1201171875,0.0,1525.5201416015625,1895.4371337890625,0.0,3454.728271484375,0.9038101434707642,1.0,0.0,3.0,1.0,0.0
12161100,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7445390224456787,0.3040494322776794,0.2780613601207733,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.8480465412139893,0.4557747840881347,0.4356542527675628,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.9990000128746032,0.8337764143943787,0.5251871943473816,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.7475378513336182,0.3080485761165619,0.2965511381626129,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.6325377225875854,0.1841222643852234,0.8529183864593506,285.2240600585937,284.95001220703125,296.8067932128906,287.36090087890625,296.96197509765625,297.0785827636719,285.2332763671875,1.0,0.5745276808738708,0.0,0.6499999761581421,1.0,1.0,-2.86758804321289,1.2406021356582642,1.626985788345337,0.5961401462554932,0.9025803208351136,0.9025803208351136,0.0,189.02362060546875,178.0,33940.62890625,0.0,2264.74755859375,1.0,281.7983703613281,284.002685546875,290.26837158203125,292.363037109375,293.1499938964844,293.1499938964844,281.8500061035156,35788.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951708674430847,1.0,0.0,0.0,3.647868633270264,3.647892475128174,8.87915518887894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.53759765625,0.0,1529.2159423828125,1895.4371337890625,0.0,3358.529296875,0.9047160148620604,1.0,0.0,3.0,1.0,0.0
12161160,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7458250522613525,0.3036617934703827,0.2776327431201935,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8494371175765991,0.4549949467182159,0.4348264932632446,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9990000128746032,0.8350430130958557,0.521522045135498,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7488857507705688,0.3077286779880523,0.2961509227752685,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.6332869529724121,0.1836227923631668,0.850166380405426,285.2707824707031,284.95001220703125,296.7564697265625,287.3348693847656,296.94482421875,297.08660888671875,285.27117919921875,1.0,0.5719081163406372,0.0,0.6499999761581421,1.0,1.0,-2.857886791229248,1.2360814809799194,1.6218054294586182,0.5937944054603577,0.9052388072013856,0.9052388072013856,0.0,186.7787322998047,181.0,33767.90234375,0.0,2237.07958984375,1.0,281.8420715332031,284.0484924316406,290.2767944335937,292.41241455078125,293.1499938964844,293.1499938964844,281.54998779296875,35675.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908407688140869,1.0,0.0,0.0,3.654982805252075,3.655006647109986,8.913821716305392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.11083984375,0.0,1536.287353515625,1895.4371337890625,0.0,3318.069580078125,0.9061881303787231,1.0,0.0,3.0,1.0,0.0
12161220,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7447065114974976,0.3012031018733978,0.2759237289428711,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8482431769371033,0.4517563879489898,0.432309478521347,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.835026741027832,0.5207783579826355,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7481446862220764,0.3059088289737701,0.2948121130466461,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6320486068725586,0.1819342076778412,0.84367436170578,285.0352478027344,284.95001220703125,296.6543273925781,287.2821044921875,296.897705078125,297.0813903808594,285.03228759765625,1.0,0.5697171688079834,0.0,0.6499999761581421,1.0,1.0,-2.8424980640411377,1.2289278507232666,1.6135700941085815,0.5899707078933716,0.9045093059539796,0.9045093059539796,0.0,185.8170623779297,184.0,34174.12109375,0.0,2206.138427734375,1.0,281.55792236328125,283.7926940917969,290.3347473144531,292.57305908203125,293.1499938964844,293.1499938964844,281.25,35830.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066046476364136,1.0,0.0,0.0,3.6623456478118896,3.662369728088379,8.949771768129722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.0693359375,0.0,1545.6746826171875,1895.4371337890625,0.0,3465.067138671875,0.9079076647758484,1.0,0.0,3.0,1.0,0.0
