time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7447065114974976,0.3012031018733978,0.2759237289428711,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8482431769371033,0.4517563879489898,0.432309478521347,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.835026741027832,0.5207783579826355,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7481446862220764,0.3059088289737701,0.2948121130466461,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6320486068725586,0.1819342076778412,0.84367436170578,285.0352478027344,284.95001220703125,296.6543273925781,287.2821044921875,296.897705078125,297.0813903808594,285.03228759765625,1.0,0.5697171688079834,0.0,0.6499999761581421,1.0,1.0,-2.8424980640411377,1.2289278507232666,1.6135700941085815,0.5899707078933716,0.9045093059539796,0.9045093059539796,0.0,185.8170623779297,184.0,34174.12109375,0.0,2206.138427734375,1.0,281.55792236328125,283.7926940917969,290.3347473144531,292.57305908203125,293.1499938964844,293.1499938964844,281.25,35830.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066046476364136,1.0,0.0,0.0,3.6623456478118896,3.662369728088379,8.949771768129722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.0693359375,0.0,1545.6746826171875,1895.4371337890625,0.0,3465.067138671875,0.9079076647758484,1.0,0.0,3.0,1.0,0.0
12161340,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7401860952377319,0.2972745895385742,0.2727514505386352,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8435168862342834,0.4468951523303985,0.4281468689441681,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9990000128746032,0.8312018513679504,0.5248758792877197,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.744217574596405,0.3028108179569244,0.2922380566596985,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6280680298805237,0.1793197989463806,0.833314061164856,284.775634765625,284.95001220703125,296.5502624511719,287.2284240722656,296.8360290527344,297.0517883300781,284.7724609375,1.0,0.5682293176651001,0.0,0.6499999761581421,1.0,1.0,-2.823065757751465,1.2198765277862549,1.6031891107559204,0.5852288007736206,0.9000858068466187,0.9000858068466187,0.0,187.1918029785156,172.0,34508.4375,0.0,2179.9267578125,1.0,281.25830078125,283.5168151855469,290.2894287109375,292.5743103027344,293.1499938964844,293.1499938964844,280.95001220703125,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228047728538512,1.0,0.0,0.0,3.659330368041992,3.6593544483184814,8.935040796131943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.787109375,0.0,1544.3739013671875,1895.4371337890625,0.0,3615.019775390625,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12161400,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7401860952377319,0.2972745895385742,0.2727514505386352,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8435168862342834,0.4468951523303985,0.4281468689441681,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.9990000128746032,0.8312018513679504,0.5248758792877197,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.744217574596405,0.3028108179569244,0.2922380566596985,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6280680298805237,0.1793197989463806,0.833314061164856,284.775634765625,284.95001220703125,296.5502624511719,287.2284240722656,296.8360290527344,297.0517883300781,284.7724609375,1.0,0.5682293176651001,0.0,0.6499999761581421,1.0,1.0,-2.823065757751465,1.2198765277862549,1.6031891107559204,0.5852288007736206,0.9000858068466187,0.9000858068466187,0.0,187.1918029785156,172.0,34508.4375,0.0,2179.9267578125,1.0,281.25830078125,283.5168151855469,290.2894287109375,292.5743103027344,293.1499938964844,293.1499938964844,280.95001220703125,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228047728538512,1.0,0.0,0.0,3.659330368041992,3.6593544483184814,8.935040796131943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.787109375,0.0,1544.3739013671875,1895.4371337890625,0.0,3615.019775390625,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12161460,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.7378655076026917,0.2926328778266907,0.2686880826950073,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.8415336608886719,0.441154807806015,0.422888845205307,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.9990000128746032,0.8256356716156006,0.5222979187965393,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.7425399422645569,0.2989674806594848,0.2887237668037414,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.6256769895553589,0.1760788112878799,0.8191788196563721,284.5082092285156,284.95001220703125,296.4444274902344,287.1739807128906,296.7708435058594,297.0169982910156,284.5044860839844,1.0,0.5619292259216309,0.0,0.6499999761581421,1.0,1.0,-2.787572860717773,1.2033073902130127,1.5842654705047607,0.5767356157302856,0.892055332660675,0.892055332660675,0.0,184.5669860839844,160.0,34655.2265625,0.0,2108.3408203125,1.0,280.9583740234375,283.2367553710937,290.2125244140625,292.5153503417969,293.1499938964844,293.1499938964844,281.25,36455.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336239695549012,1.0,0.0,0.0,3.643479347229004,3.643503189086914,8.857800253281312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.767578125,0.0,1529.3314208984375,1895.4371337890625,0.0,3714.3134765625,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12161520,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.7378655076026917,0.2926328778266907,0.2686880826950073,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080871582031,0.8415336608886719,0.441154807806015,0.422888845205307,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.9990000128746032,0.8256356716156006,0.5222979187965393,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50885009765625,0.7425399422645569,0.2989674806594848,0.2887237668037414,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.6256769895553589,0.1760788112878799,0.8191788196563721,284.5082092285156,284.95001220703125,296.4444274902344,287.1739807128906,296.7708435058594,297.0169982910156,284.5044860839844,1.0,0.5619292259216309,0.0,0.6499999761581421,1.0,1.0,-2.787572860717773,1.2033073902130127,1.5842654705047607,0.5767356157302856,0.892055332660675,0.892055332660675,0.0,184.5669860839844,160.0,34655.2265625,0.0,2108.3408203125,1.0,280.9583740234375,283.2367553710937,290.2125244140625,292.5153503417969,293.1499938964844,293.1499938964844,281.25,36455.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336239695549012,1.0,0.0,0.0,3.643479347229004,3.643503189086914,8.857800253281312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.767578125,0.0,1529.3314208984375,1895.4371337890625,0.0,3714.3134765625,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12161580,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.738988995552063,0.289460688829422,0.2651915550231933,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.8432996869087219,0.4367912709712982,0.4181076884269714,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.823967695236206,0.5129848122596741,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.744051456451416,0.2960153520107269,0.2854151427745819,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.6257956027984619,0.1733644902706146,0.8050585985183716,284.6780700683594,284.95001220703125,296.3369445800781,287.1187744140625,296.71942138671875,297.0072326660156,284.6780700683594,1.0,0.5528514385223389,0.0,0.6499999761581421,1.0,1.0,-2.7454848289489746,1.183700680732727,1.561784267425537,0.5663935542106628,0.8898444771766663,0.8898444771766663,0.0,178.3049774169922,163.0,33465.9453125,0.0,2010.7069091796875,1.0,281.2419128417969,283.44482421875,290.0421142578125,292.19366455078125,293.1499938964844,293.1499938964844,281.54998779296875,36391.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132542610168456,1.0,0.0,0.0,3.628032922744751,3.628056764602661,8.782855047684279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.31689453125,0.0,1511.7791748046875,1895.4371337890625,0.0,3526.779541015625,0.9006443023681641,1.0,0.0,3.0,1.0,0.0
12161640,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.738988995552063,0.289460688829422,0.2651915550231933,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.8432996869087219,0.4367912709712982,0.4181076884269714,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9990000128746032,0.823967695236206,0.5129848122596741,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.744051456451416,0.2960153520107269,0.2854151427745819,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.6257956027984619,0.1733644902706146,0.8050585985183716,284.6780700683594,284.95001220703125,296.3369445800781,287.1187744140625,296.71942138671875,297.0072326660156,284.6780700683594,1.0,0.5528514385223389,0.0,0.6499999761581421,1.0,1.0,-2.7454848289489746,1.183700680732727,1.561784267425537,0.5663935542106628,0.8898444771766663,0.8898444771766663,0.0,178.3049774169922,163.0,33465.9453125,0.0,2010.7069091796875,1.0,281.2419128417969,283.44482421875,290.0421142578125,292.19366455078125,293.1499938964844,293.1499938964844,281.54998779296875,36391.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132542610168456,1.0,0.0,0.0,3.628032922744751,3.628056764602661,8.782855047684279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.31689453125,0.0,1511.7791748046875,1895.4371337890625,0.0,3526.779541015625,0.9006443023681641,1.0,0.0,3.0,1.0,0.0
12161700,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7395517230033875,0.2884583175182342,0.2640480697154999,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8439927101135254,0.4352255761623382,0.4163647592067718,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.8247070908546448,0.5095261335372925,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7446605563163757,0.2949848473072052,0.2842273414134979,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6257960796356201,0.1723479032516479,0.799632728099823,284.8324279785156,284.95001220703125,296.2826538085937,287.0909118652344,296.6986083984375,297.01141357421875,284.8422546386719,1.0,0.549806535243988,0.0,0.6499999761581421,1.0,1.0,-2.729897737503052,1.1764663457870483,1.553431272506714,0.5624082684516907,0.8905368447303772,0.8905368447303772,0.0,176.000244140625,163.0,32655.677734375,0.0,1975.279052734375,1.0,281.4979248046875,283.6324462890625,289.9698486328125,292.0018310546875,293.1499938964844,293.1499938964844,281.54998779296875,36287.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988063335418701,1.0,0.0,0.0,3.6226983070373535,3.622722148895264,8.757045861784718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.8818359375,0.0,1505.136962890625,1895.4371337890625,0.0,3392.455322265625,0.8994321823120117,1.0,0.0,3.0,1.0,0.0
12161760,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.739997923374176,0.2877214550971985,0.2632717490196228,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8444456458091736,0.4339638650417328,0.4150382876396179,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8258419632911682,0.5070463418960571,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7450818419456482,0.2941856682300567,0.2833510935306549,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6257068514823914,0.1715259701013565,0.7953792214393616,284.88189697265625,284.95001220703125,296.2279968261719,287.0628967285156,296.6796569824219,297.0192565917969,284.8825988769531,1.0,0.5474389791488647,0.0,0.6499999761581421,1.0,1.0,-2.7182202339172363,1.1710407733917236,1.5471794605255127,0.5594505667686462,0.8906294107437134,0.8906294107437134,0.0,174.3403778076172,166.0,32450.18359375,0.0,1949.2738037109373,1.0,281.5418701171875,283.6820068359375,289.96826171875,292.0286560058594,293.1499938964844,293.1499938964844,281.8500061035156,36193.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903188705444336,1.0,0.0,0.0,3.6200244426727295,3.620048046112061,8.74412364737509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.19384765625,0.0,1501.5123291015625,1895.4371337890625,0.0,3313.189697265625,0.8987290859222412,1.0,0.0,3.0,1.0,0.0
12161820,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7401846051216125,0.2866084277629852,0.262120634317398,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.844456672668457,0.4319002628326416,0.4129067361354828,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.828326940536499,0.5044214725494385,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7451992034912109,0.2929534912109375,0.2820247709751129,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6250941753387451,0.1702246069908142,0.788794994354248,285.09259033203125,284.95001220703125,296.11773681640625,287.00640869140625,296.6430969238281,297.0380859375,285.0935974121094,1.0,0.5443610548973083,0.0,0.6499999761581421,1.0,1.0,-2.7016069889068604,1.163330316543579,1.5382765531539917,0.5551937222480774,0.8942868113517761,0.8942868113517761,0.0,172.4359588623047,169.0,31570.994140625,0.0,1914.71484375,1.0,281.8413391113281,283.92218017578125,289.9306335449219,291.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,35933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718688488006592,1.0,0.0,0.0,3.6217193603515625,3.6217429637908936,8.752313647164556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.22607421875,0.0,1501.4385986328125,1895.4371337890625,0.0,3140.340576171875,0.8989307284355164,1.0,0.0,3.0,1.0,0.0
12161880,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7401846051216125,0.2866084277629852,0.262120634317398,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.844456672668457,0.4319002628326416,0.4129067361354828,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.828326940536499,0.5044214725494385,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7451992034912109,0.2929534912109375,0.2820247709751129,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6250941753387451,0.1702246069908142,0.788794994354248,285.09259033203125,284.95001220703125,296.11773681640625,287.00640869140625,296.6430969238281,297.0380859375,285.0935974121094,1.0,0.5443610548973083,0.0,0.6499999761581421,1.0,1.0,-2.7016069889068604,1.163330316543579,1.5382765531539917,0.5551937222480774,0.8942868113517761,0.8942868113517761,0.0,172.4359588623047,169.0,31570.994140625,0.0,1914.71484375,1.0,281.8413391113281,283.92218017578125,289.9306335449219,291.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,35933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718688488006592,1.0,0.0,0.0,3.6217193603515625,3.6217429637908936,8.752313647164556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.22607421875,0.0,1501.4385986328125,1895.4371337890625,0.0,3140.340576171875,0.8989307284355164,1.0,0.0,3.0,1.0,0.0
12161940,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7398402690887451,0.2860921025276184,0.2615690231323242,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8439123630523682,0.4308522641658783,0.4118165373802185,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.9990000128746032,0.8297953009605408,0.5041112899780273,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.7448191046714783,0.2923723459243774,0.2813965678215027,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.6244299411773682,0.1695912331342697,0.7856472134590149,285.2758178710937,284.95001220703125,296.0497741699219,286.9716491699219,296.62066650390625,297.0497741699219,285.2826538085937,1.0,0.5433332324028015,0.0,0.6499999761581421,1.0,1.0,-2.694719791412353,1.160140872001648,1.5345789194107056,0.5533909201622009,0.8986186981201172,0.8986186981201172,0.0,172.0315704345703,169.0,30851.587890625,0.0,1902.2647705078125,1.0,282.11492919921875,284.13409423828125,289.8826599121094,291.7991943359375,293.1499938964844,293.1499938964844,282.1499938964844,35733.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601175546646118,1.0,0.0,0.0,3.628071784973145,3.628095626831055,8.783043767834897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.8955078125,0.0,1506.9249267578125,1895.4371337890625,0.0,3030.107666015625,0.9002427458763123,1.0,0.0,3.0,1.0,0.0
12162000,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.7395775318145752,0.2857970893383026,0.2613325715065002,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8434852361679077,0.4302337765693664,0.4112569391727447,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.9990000128746032,0.8306461572647095,0.5042296051979065,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.7445159554481506,0.2920458912849426,0.2810998260974884,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.6239800453186035,0.1692328304052353,0.7840336561203003,285.30633544921875,284.95001220703125,296.0062561035156,286.94940185546875,296.6060485839844,297.0569763183594,285.3073425292969,1.0,0.5429549217224121,0.0,0.6499999761581421,1.0,1.0,-2.691608190536499,1.1587034463882446,1.5329047441482544,0.5525572896003723,0.9008158445358276,0.9008158445358276,0.0,171.9757843017578,172.0,30771.154296875,0.0,1897.2393798828125,1.0,282.14166259765625,284.1629943847656,289.8939514160156,291.8417358398437,293.1499938964844,293.1499938964844,281.8500061035156,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577925562858582,1.0,0.0,0.0,3.634164333343506,3.634188175201416,8.812566534288635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.97265625,0.0,1512.9801025390625,1895.4371337890625,0.0,3008.3037109375,0.901512861251831,1.0,0.0,3.0,1.0,0.0
12162060,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7368484139442444,0.2833719849586487,0.259732037782669,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8403574824333191,0.426967591047287,0.4087986350059509,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9990000128746032,0.8292117714881897,0.5071377754211426,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7419577240943909,0.2900127172470093,0.279643177986145,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6213457584381104,0.1675715446472168,0.7780842185020447,285.0664367675781,284.95001220703125,295.89373779296875,286.8919372558594,296.4988098144531,297.0487670898437,285.0621032714844,1.0,0.5425122380256653,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-2.681330919265747,1.2888922691345217,1.3924386501312256,0.6847286820411682,0.9005257487297058,0.9005257487297058,0.0,173.07626342773438,175.0,31096.3203125,0.0,1886.9974365234373,1.0,281.8577880859375,283.90338134765625,289.9566955566406,292.00860595703125,293.1499938964844,293.1499938964844,281.54998779296875,35790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762179017066956,1.0,0.0,0.0,3.6431519985198975,3.643175840377808,8.856208637553209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.7421875,0.0,1523.99951171875,1895.4371337890625,0.0,3181.127197265625,0.9035824537277222,1.0,0.0,3.0,1.0,0.0
12162120,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7368484139442444,0.2833719849586487,0.259732037782669,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8403574824333191,0.426967591047287,0.4087986350059509,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9990000128746032,0.8292117714881897,0.5071377754211426,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7419577240943909,0.2900127172470093,0.279643177986145,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6213457584381104,0.1675715446472168,0.7780842185020447,285.0664367675781,284.95001220703125,295.89373779296875,286.8919372558594,296.4988098144531,297.0487670898437,285.0621032714844,1.0,0.5425122380256653,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-2.681330919265747,1.2888922691345217,1.3924386501312256,0.6847286820411682,0.9005257487297058,0.9005257487297058,0.0,173.07626342773438,175.0,31096.3203125,0.0,1886.9974365234373,1.0,281.8577880859375,283.90338134765625,289.9566955566406,292.00860595703125,293.1499938964844,293.1499938964844,281.54998779296875,35790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762179017066956,1.0,0.0,0.0,3.6431519985198975,3.643175840377808,8.856208637553209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.7421875,0.0,1523.99951171875,1895.4371337890625,0.0,3181.127197265625,0.9035824537277222,1.0,0.0,3.0,1.0,0.0
12162180,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7343995571136475,0.281413584947586,0.2582519948482513,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8377328515052795,0.4245107173919678,0.4067988693714142,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.8266920447349548,0.5097023248672485,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7397150993347168,0.2883763313293457,0.2783486247062683,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6191112995147705,0.1662968099117279,0.7732760906219482,284.84735107421875,284.95001220703125,295.8348693847656,286.86187744140625,296.2918701171875,297.0336303710937,284.83123779296875,1.0,0.5424193739891052,0.6079999804496765,0.6499999761581421,0.3919999897480011,1.0,-2.672901153564453,1.6790598630905151,0.993841290473938,1.075955510139465,0.8977328538894653,0.8977328538894653,0.0,174.16270446777344,175.0,31201.79296875,0.0,1880.681396484375,1.0,281.59796142578125,283.668701171875,289.9642944335937,292.1019592285156,293.1499938964844,293.1499938964844,281.54998779296875,35962.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889597654342651,1.0,0.0,0.0,3.643556594848633,3.643580675125122,8.858177125148359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.2705078125,0.0,1525.7352294921875,1895.4371337890625,0.0,3300.47802734375,0.9037371277809144,1.0,0.0,3.0,1.0,0.0
12162240,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7316367626190186,0.2792378067970276,0.2564774453639984,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8348446488380432,0.4218248724937439,0.4044815301895141,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.9990000128746032,0.8233581185340881,0.5124229192733765,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7372069954872131,0.2865370810031891,0.2767947018146515,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.6165597438812256,0.1648706197738647,0.7676201462745667,284.7252502441406,284.95001220703125,295.7803039550781,286.8340759277344,296.0093688964844,297.0152587890625,284.7164001464844,1.0,0.5423587560653687,0.800000011920929,0.6499999761581421,0.2000000029802322,1.0,-2.662597179412842,2.195220232009888,0.4673771560192108,1.5928367376327517,0.8950152397155762,0.8950152397155762,0.0,175.39022827148438,178.0,30545.830078125,0.0,1873.4132080078125,1.0,281.5584716796875,283.5731506347656,289.8944396972656,291.96405029296875,293.1499938964844,293.1499938964844,281.8500061035156,36135.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929628133773804,1.0,0.0,0.0,3.639737367630005,3.639761447906494,8.839616043587739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.3525390625,0.0,1522.794677734375,1895.4371337890625,0.0,3337.904296875,0.9030320048332214,1.0,0.0,3.0,1.0,0.0
12162300,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.7286919355392456,0.2772815823554992,0.2546010017395019,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8317483067512512,0.419292151927948,0.4019905626773834,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.8201313018798828,0.5153758525848389,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7344900369644165,0.2847732603549957,0.2750885188579559,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.6136617064476013,0.1634311228990554,0.7612555623054504,284.7949523925781,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,297.00079345703125,284.8016357421875,1.0,0.5423141121864319,1.0,0.6499999761581421,0.0,1.0,-2.651210308074951,2.6511776447296143,3.2600673876004294e-05,2.049515724182129,0.8946040868759155,0.8946040868759155,0.0,176.7765655517578,178.0,29214.7421875,0.0,1865.5635986328125,1.0,281.80108642578125,283.7043762207031,289.7426452636719,291.63739013671875,293.1499938964844,293.1499938964844,281.8500061035156,36159.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804866671562195,1.0,0.0,0.0,3.635941982269287,3.635966062545776,8.821190249364008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0791015625,0.0,1518.7708740234375,1895.4371337890625,0.0,3221.141357421875,0.9022613763809204,1.0,0.0,3.0,1.0,0.0
12162360,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7258765697479248,0.2757730185985565,0.2531516253948211,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8286539316177368,0.4171974658966064,0.3999211192131042,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9990000128746032,0.817267894744873,0.5189086198806763,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7317654490470886,0.2833048701286316,0.2736576199531555,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.6106165051460266,0.1621640026569366,0.755569338798523,284.83087158203125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.9927062988281,284.83111572265625,1.0,0.5422486662864685,1.0,0.6499999761581421,0.0,1.0,-2.642672061920166,2.642665386199951,6.774849225621438e-06,2.042819261550904,0.8942110538482666,0.8942110538482666,0.0,178.26100158691406,166.0,28967.00390625,0.0,1859.37939453125,1.0,281.842041015625,283.7453918457031,289.6779479980469,291.5656433105469,293.1499938964844,293.1499938964844,282.1499938964844,36135.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682479858398438,1.0,0.0,0.0,3.6336941719055176,3.633718013763428,8.810285976323939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.33251953125,0.0,1516.1146240234375,1895.4371337890625,0.0,3106.375244140625,0.9017284512519836,1.0,0.0,3.0,1.0,0.0
12162420,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7252810597419739,0.2737036347389221,0.2509742677211761,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8280146718025208,0.4139795303344726,0.3965475559234619,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.8137340545654297,0.5158115029335022,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.731166422367096,0.2811076045036316,0.2713022828102112,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.608984112739563,0.1601269841194152,0.7454118728637695,285.0235290527344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9913024902344,285.0234069824219,1.0,0.5372394323348999,1.0,0.6499999761581421,0.0,1.0,-2.617255449295044,2.617248773574829,6.644829682045383e-06,2.0231199264526367,0.8968411087989807,0.8968411087989807,0.0,175.79946899414062,154.0,27882.291015625,0.0,1810.399169921875,1.0,282.1414489746094,283.9732666015625,289.5888671875,291.3749694824219,293.1499938964844,293.1499938964844,282.45001220703125,35954.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837776243686676,1.0,0.0,0.0,3.634768724441528,3.63479256629944,8.815497949399287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.134765625,0.0,1515.9490966796875,1895.4371337890625,0.0,2820.94580078125,0.9018518328666688,1.0,0.0,3.0,1.0,0.0
12162480,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7252810597419739,0.2737036347389221,0.2509742677211761,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8280146718025208,0.4139795303344726,0.3965475559234619,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.8137340545654297,0.5158115029335022,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.731166422367096,0.2811076045036316,0.2713022828102112,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.608984112739563,0.1601269841194152,0.7454118728637695,285.0235290527344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9913024902344,285.0234069824219,1.0,0.5372394323348999,1.0,0.6499999761581421,0.0,1.0,-2.617255449295044,2.617248773574829,6.644829682045383e-06,2.0231199264526367,0.8968411087989807,0.8968411087989807,0.0,175.79946899414062,154.0,27882.291015625,0.0,1810.399169921875,1.0,282.1414489746094,283.9732666015625,289.5888671875,291.3749694824219,293.1499938964844,293.1499938964844,282.45001220703125,35954.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837776243686676,1.0,0.0,0.0,3.634768724441528,3.63479256629944,8.815497949399287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.134765625,0.0,1515.9490966796875,1895.4371337890625,0.0,2820.94580078125,0.9018518328666688,1.0,0.0,3.0,1.0,0.0
12162540,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.7268235087394714,0.2728182077407837,0.2499447166919708,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8297231197357178,0.4124254286289215,0.3948283493518829,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.9990000128746032,0.8135019540786743,0.5101785063743591,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.7326565384864807,0.2800841033458709,0.2701178193092346,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.6097931265830994,0.1591324806213379,0.740030825138092,285.1918334960937,284.95001220703125,295.48101806640625,286.6817321777344,295.4834899902344,296.9935302734375,285.1976013183594,1.0,0.5327717065811157,1.0,0.6499999761581421,0.0,1.0,-2.5992960929870605,2.5992894172668457,6.553750154125737e-06,2.009138584136963,0.9003483057022095,0.9003483057022095,0.0,172.34019470214844,154.0,26988.56640625,0.0,1768.6558837890625,1.0,282.4151916503906,284.17547607421875,289.53497314453125,291.2247619628906,293.1499938964844,293.1499938964844,282.45001220703125,35794.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186695575714111,1.0,0.0,0.0,3.6395230293273926,3.639546871185303,8.83857410372002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.39306640625,0.0,1520.012451171875,1895.4371337890625,0.0,2643.247802734375,0.9028379917144777,1.0,0.0,3.0,1.0,0.0
12162600,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7284524440765381,0.2723467946052551,0.2494353950023651,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8315150141716003,0.411541998386383,0.3938993513584137,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9990000128746032,0.8140450119972229,0.5054581165313721,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.7342240810394287,0.2795112133026123,0.2694786489009857,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.6109156608581543,0.1585758179426193,0.7370064854621887,285.2112731933594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9957580566406,285.2109375,1.0,0.5295221209526062,1.0,0.6499999761581421,0.0,1.0,-2.5874950885772705,2.587488412857056,6.494236004073173e-06,1.999947190284729,0.9019368886947632,0.9019368886947632,0.0,169.58102416992188,157.0,26776.478515625,0.0,1739.3564453125,1.0,282.44146728515625,284.1963195800781,289.5492248535156,291.2596740722656,293.1499938964844,293.1499938964844,282.1499938964844,35730.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122610449790955,1.0,0.0,0.0,3.6441941261291504,3.644217967987061,8.861276796778839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.81103515625,0.0,1524.7022705078125,1895.4371337890625,0.0,2584.030517578125,0.9038076400756836,1.0,0.0,3.0,1.0,0.0
12162660,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.728550374507904,0.2696542143821716,0.2474043369293213,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8316880464553833,0.407794177532196,0.3907829225063324,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.8129622936248779,0.5011237263679504,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7344011664390564,0.2770000398159027,0.2673765420913696,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6102884411811829,0.1565659642219543,0.7285647392272949,284.9559631347656,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9518127441406,1.0,0.5250149965286255,1.0,0.6499999761581421,0.0,1.0,-2.5634262561798096,2.563420057296753,6.373431915562833e-06,1.9810669422149656,0.9000338912010193,0.9000338912010193,0.0,166.6070556640625,160.0,26934.43359375,-0.0,1691.9288330078125,1.0,282.15802001953125,283.9276123046875,289.63385009765625,291.42828369140625,293.1499938964844,293.1499938964844,281.8500061035156,35920.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245059251785278,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1650390625,0.0,1530.783447265625,1895.4371337890625,0.0,2697.363037109375,0.9048421382904052,1.0,0.0,3.0,1.0,0.0
12162720,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.728550374507904,0.2696542143821716,0.2474043369293213,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8316880464553833,0.407794177532196,0.3907829225063324,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.8129622936248779,0.5011237263679504,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7344011664390564,0.2770000398159027,0.2673765420913696,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6102884411811829,0.1565659642219543,0.7285647392272949,284.9559631347656,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9518127441406,1.0,0.5250149965286255,1.0,0.6499999761581421,0.0,1.0,-2.5634262561798096,2.563420057296753,6.373431915562833e-06,1.9810669422149656,0.9000338912010193,0.9000338912010193,0.0,166.6070556640625,160.0,26934.43359375,-0.0,1691.9288330078125,1.0,282.15802001953125,283.9276123046875,289.63385009765625,291.42828369140625,293.1499938964844,293.1499938964844,281.8500061035156,35920.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245059251785278,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1650390625,0.0,1530.783447265625,1895.4371337890625,0.0,2697.363037109375,0.9048421382904052,1.0,0.0,3.0,1.0,0.0
12162780,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7247741222381592,0.265525758266449,0.2440050393342971,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8278502821922302,0.4025347232818603,0.3861599564552307,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.9990000128746032,0.8075305223464966,0.5026209950447083,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7310235500335693,0.2733481824398041,0.2641967833042145,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.6061518788337708,0.1537632495164871,0.7169678211212158,284.6792297363281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98712158203125,284.675048828125,1.0,0.5219462513923645,1.0,0.6499999761581421,0.0,1.0,-2.537832975387573,2.5378267765045166,6.246447355806595e-06,1.9611014127731323,0.8942275047302246,0.8942275047302246,0.0,166.46815490722656,163.0,27077.74609375,-0.0,1655.400634765625,1.0,281.8581237792969,283.6406555175781,289.6011657714844,291.4349975585937,293.1499938964844,293.1499938964844,282.1499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841036856174469,1.0,0.0,0.0,3.6408112049102783,3.640835046768189,8.844832564136595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.87353515625,0.0,1524.7083740234375,1895.4371337890625,0.0,2851.404296875,0.90335214138031,1.0,0.0,3.0,1.0,0.0
12162840,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.7247741222381592,0.265525758266449,0.2440050393342971,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8278502821922302,0.4025347232818603,0.3861599564552307,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.9990000128746032,0.8075305223464966,0.5026209950447083,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7310235500335693,0.2733481824398041,0.2641967833042145,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.6061518788337708,0.1537632495164871,0.7169678211212158,284.6792297363281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98712158203125,284.675048828125,1.0,0.5219462513923645,1.0,0.6499999761581421,0.0,1.0,-2.537832975387573,2.5378267765045166,6.246447355806595e-06,1.9611014127731323,0.8942275047302246,0.8942275047302246,0.0,166.46815490722656,163.0,27077.74609375,-0.0,1655.400634765625,1.0,281.8581237792969,283.6406555175781,289.6011657714844,291.4349975585937,293.1499938964844,293.1499938964844,282.1499938964844,36232.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841036856174469,1.0,0.0,0.0,3.6408112049102783,3.640835046768189,8.844832564136595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.87353515625,0.0,1524.7083740234375,1895.4371337890625,0.0,2851.404296875,0.90335214138031,1.0,0.0,3.0,1.0,0.0
12162900,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.722305417060852,0.2637275457382202,0.2421935051679611,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8253251314163208,0.4001637697219848,0.3837270736694336,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.9990000128746032,0.8045932054519653,0.504390299320221,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.728764533996582,0.2716476619243622,0.2624770402908325,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.6034085154533386,0.1523758769035339,0.7105645537376404,284.8106994628906,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9833679199219,284.8204650878906,1.0,0.5207577347755432,1.0,0.6499999761581421,0.0,1.0,-2.5250959396362305,2.525089740753174,6.183642653923016e-06,1.951119065284729,0.894521176815033,0.894521176815033,0.0,166.906982421875,163.0,26285.111328125,-0.0,1639.6292724609375,1.0,282.100830078125,283.80987548828125,289.4606628417969,291.1534118652344,293.1499938964844,293.1499938964844,282.1499938964844,36198.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302240967750549,1.0,0.0,0.0,3.636518239974976,3.6365420818328857,8.823986377137771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.884765625,0.0,1519.6982421875,1895.4371337890625,0.0,2750.53173828125,0.902442455291748,1.0,0.0,3.0,1.0,0.0
12162960,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7203806042671204,0.2624144256114959,0.240877017378807,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8232511281967163,0.398269921541214,0.3818016648292541,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.8022621870040894,0.5059343576431274,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7268919348716736,0.2702797651290893,0.2610938251018524,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6009973883628845,0.1511881351470947,0.7050188183784485,284.85302734375,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9819641113281,284.8531494140625,1.0,0.5198388695716858,1.0,0.6499999761581421,0.0,1.0,-2.5147268772125244,2.514720916748047,6.132694124971749e-06,1.9429633617401123,0.8943483233451843,0.8943483233451843,0.0,167.31832885742188,151.0,26041.998046875,-0.0,1627.1129150390625,1.0,282.1424255371094,283.85321044921875,289.406982421875,291.1088256835937,293.1499938964844,293.1499938964844,282.45001220703125,36143.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208630681037903,1.0,0.0,0.0,3.634507894515991,3.634531974792481,8.814233751763823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.2470703125,0.0,1517.0667724609375,1895.4371337890625,0.0,2663.56689453125,0.9019193053245544,1.0,0.0,3.0,1.0,0.0
12163020,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7211345434188843,0.2605137825012207,0.2388629615306854,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8241059184074402,0.3952374756336212,0.3786119222640991,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.7997122406959534,0.5000380277633667,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7275101542472839,0.2681122720241546,0.2587625980377197,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6004236936569214,0.1492122560739517,0.6950059533119202,285.04656982421875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9833984375,285.0464782714844,1.0,0.5135610103607178,1.0,0.6499999761581421,0.0,1.0,-2.486569166183472,2.486563205718994,5.996010258968454e-06,1.921120762825012,0.8972806930541992,0.8972806930541992,0.0,163.47413635253906,154.0,24978.328125,-0.0,1572.4849853515625,1.0,282.44146728515625,284.081787109375,289.3123779296875,290.9237670898437,293.1499938964844,293.1499938964844,282.75,35943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793918788433075,1.0,0.0,0.0,3.63595199584961,3.63597583770752,8.82123856627004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.615966796875,0.0,1517.172119140625,1895.4371337890625,0.0,2415.96142578125,0.9021109342575072,1.0,0.0,3.0,1.0,0.0
12163080,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7211345434188843,0.2605137825012207,0.2388629615306854,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8241059184074402,0.3952374756336212,0.3786119222640991,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.7997122406959534,0.5000380277633667,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7275101542472839,0.2681122720241546,0.2587625980377197,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6004236936569214,0.1492122560739517,0.6950059533119202,285.04656982421875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9833984375,285.0464782714844,1.0,0.5135610103607178,1.0,0.6499999761581421,0.0,1.0,-2.486569166183472,2.486563205718994,5.996010258968454e-06,1.921120762825012,0.8972806930541992,0.8972806930541992,0.0,163.47413635253906,154.0,24978.328125,-0.0,1572.4849853515625,1.0,282.44146728515625,284.081787109375,289.3123779296875,290.9237670898437,293.1499938964844,293.1499938964844,282.75,35943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793918788433075,1.0,0.0,0.0,3.63595199584961,3.63597583770752,8.82123856627004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.615966796875,0.0,1517.172119140625,1895.4371337890625,0.0,2415.96142578125,0.9021109342575072,1.0,0.0,3.0,1.0,0.0
