time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7212420105934143,0.2591527700424194,0.2374888062477111,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8240367770195007,0.3928131759166717,0.3761536777019501,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.7995401620864868,0.4969252943992615,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7274109721183777,0.266455203294754,0.25703826546669,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5993775725364685,0.1476920694112777,0.687443733215332,285.2430725097656,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9891662597656,285.2433776855469,1.0,0.5100986361503601,1.0,0.6499999761581421,0.0,1.0,-2.4670541286468506,2.467048168182373,5.9016742852691095e-06,1.9057074785232544,0.9028367400169371,0.9028367400169371,0.0,161.2986297607422,157.0,23997.34375,-0.0,1537.3089599609375,1.0,282.74151611328125,284.31256103515625,289.26129150390625,290.8018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35702.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691007256507874,1.0,0.0,0.0,3.646318435668945,3.646342277526856,8.871610361893545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.14208984375,0.0,1526.85009765625,1895.4371337890625,0.0,2192.856689453125,0.904266595840454,1.0,0.0,3.0,1.0,0.0
12163200,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7212420105934143,0.2591527700424194,0.2374888062477111,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8240367770195007,0.3928131759166717,0.3761536777019501,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.7995401620864868,0.4969252943992615,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7274109721183777,0.266455203294754,0.25703826546669,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.5993775725364685,0.1476920694112777,0.687443733215332,285.2430725097656,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9891662597656,285.2433776855469,1.0,0.5100986361503601,1.0,0.6499999761581421,0.0,1.0,-2.4670541286468506,2.467048168182373,5.9016742852691095e-06,1.9057074785232544,0.9028367400169371,0.9028367400169371,0.0,161.2986297607422,157.0,23997.34375,-0.0,1537.3089599609375,1.0,282.74151611328125,284.31256103515625,289.26129150390625,290.8018798828125,293.1499938964844,293.1499938964844,282.45001220703125,35702.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691007256507874,1.0,0.0,0.0,3.646318435668945,3.646342277526856,8.871610361893545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.14208984375,0.0,1526.85009765625,1895.4371337890625,0.0,2192.856689453125,0.904266595840454,1.0,0.0,3.0,1.0,0.0
12163260,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7188841104507446,0.2564057409763336,0.2355091571807861,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8214355111122131,0.3890339434146881,0.3731060326099396,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7960151433944702,0.4979230761528015,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.725142776966095,0.2638627290725708,0.2549654245376587,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.596332311630249,0.1456787437200546,0.6795186400413513,284.9939270019531,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98956298828125,284.9897766113281,1.0,0.5081304311752319,1.0,0.6499999761581421,0.0,1.0,-2.450204372406006,2.4501986503601074,5.821178547193995e-06,1.892577886581421,0.901496171951294,0.901496171951294,0.0,161.2315216064453,160.0,24217.94921875,-0.0,1514.869140625,1.0,282.4580993652344,284.04791259765625,289.352783203125,290.9791564941406,293.1499938964844,293.1499938964844,282.1499938964844,35875.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835880517959595,1.0,0.0,0.0,3.6521615982055664,3.652185678482056,8.900067314243643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.7724609375,0.0,1534.6458740234375,1895.4371337890625,0.0,2322.414306640625,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12163320,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7188841104507446,0.2564057409763336,0.2355091571807861,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8214355111122131,0.3890339434146881,0.3731060326099396,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7960151433944702,0.4979230761528015,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.725142776966095,0.2638627290725708,0.2549654245376587,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.596332311630249,0.1456787437200546,0.6795186400413513,284.9939270019531,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98956298828125,284.9897766113281,1.0,0.5081304311752319,1.0,0.6499999761581421,0.0,1.0,-2.450204372406006,2.4501986503601074,5.821178547193995e-06,1.892577886581421,0.901496171951294,0.901496171951294,0.0,161.2315216064453,160.0,24217.94921875,-0.0,1514.869140625,1.0,282.4580993652344,284.04791259765625,289.352783203125,290.9791564941406,293.1499938964844,293.1499938964844,282.1499938964844,35875.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835880517959595,1.0,0.0,0.0,3.6521615982055664,3.652185678482056,8.900067314243643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.7724609375,0.0,1534.6458740234375,1895.4371337890625,0.0,2322.414306640625,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12163380,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.7159015536308289,0.2540441155433655,0.2336459904909134,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8183712959289551,0.3860079944133758,0.3705433011054992,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.9990000128746032,0.7916437983512878,0.5004303455352783,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.7224276661872864,0.2617219090461731,0.2531762421131134,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.5930580496788025,0.1440542340278625,0.673097550868988,284.77593994140625,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9856262207031,284.7646484375,1.0,0.5072836875915527,1.0,0.6499999761581421,0.0,1.0,-2.438037633895874,2.438031911849976,5.763436092820484e-06,1.883112430572509,0.8981049656867981,0.8981049656867981,0.0,162.0615234375,160.0,24550.255859375,-0.0,1502.4674072265625,1.0,282.1857604980469,283.80938720703125,289.374755859375,291.0802307128906,293.1499938964844,293.1499938964844,282.1499938964844,36071.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986902594566345,1.0,0.0,0.0,3.650367975234986,3.6503920555114746,8.891326501725416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.07373046875,0.0,1534.1138916015625,1895.4371337890625,0.0,2459.456298828125,0.9053492546081544,1.0,0.0,3.0,1.0,0.0
12163440,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7133432626724243,0.2523000538349151,0.2321619093418121,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.8158026933670044,0.3837933540344238,0.3685565888881683,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.787983238697052,0.5027152895927429,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.7201377153396606,0.2601352632045746,0.2517716884613037,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.5903151631355286,0.1428226977586746,0.6680485606193542,284.7196044921875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9815673828125,284.71539306640625,1.0,0.5067775249481201,1.0,0.6499999761581421,0.0,1.0,-2.428860902786255,2.4288551807403564,5.7200772971555125e-06,1.8759726285934448,0.8962492346763611,0.8962492346763611,0.0,162.88694763183594,148.0,24399.8984375,-0.0,1493.99853515625,1.0,282.15838623046875,283.76251220703125,289.3236694335937,290.9931335449219,293.1499938964844,293.1499938964844,282.45001220703125,36177.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030273914337158,1.0,0.0,0.0,3.646636486053467,3.646660327911377,8.873158208189125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.530029296875,0.0,1530.7591552734375,1895.4371337890625,0.0,2499.136474609375,0.9046186208724976,1.0,0.0,3.0,1.0,0.0
12163500,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7116559147834778,0.2505139708518982,0.2303325533866882,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.814255952835083,0.3813914060592651,0.3660710155963897,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.7840791940689087,0.5023012757301331,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7186901569366455,0.2583837211132049,0.2499707788228988,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.5881574749946594,0.1413661986589431,0.6612116694450378,284.8504943847656,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.9774780273437,284.8607177734375,1.0,0.5041008591651917,1.0,0.6499999761581421,0.0,1.0,-2.412811040878296,2.412805557250977,5.644838893203996e-06,1.8635857105255127,0.8968003988265991,0.8968003988265991,0.0,162.16966247558594,148.0,23612.0390625,-0.0,1470.40625,1.0,282.4010314941406,283.93170166015625,289.176513671875,290.7099609375,293.1499938964844,293.1499938964844,282.45001220703125,36140.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924497127532959,1.0,0.0,0.0,3.6434478759765625,3.643471956253052,8.857647912918765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.14990234375,0.0,1526.9437255859375,1895.4371337890625,0.0,2402.605224609375,0.9039516448974608,1.0,0.0,3.0,1.0,0.0
12163560,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7116093635559082,0.249183252453804,0.2289277762174606,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8143301606178284,0.3794378042221069,0.3640125393867492,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.7814764976501465,0.4993346929550171,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.718643844127655,0.2569518387317657,0.2484440952539444,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.587321937084198,0.1401006430387497,0.6549084782600403,284.8910217285156,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97564697265625,284.8907165527344,1.0,0.500623881816864,1.0,0.6499999761581421,0.0,1.0,-2.395680904388428,2.3956751823425293,5.5649074965913314e-06,1.8502604961395264,0.8968651294708252,0.8968651294708252,0.0,160.1656494140625,136.0,23333.404296875,-0.0,1440.4556884765625,1.0,282.4424743652344,283.9722595214844,289.1171264648437,290.658447265625,293.1499938964844,293.1499938964844,282.75,36085.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826651930809021,1.0,0.0,0.0,3.6425185203552246,3.642542600631714,8.853129997987708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.962158203125,0.0,1525.499267578125,1895.4371337890625,0.0,2314.10205078125,0.9036694169044496,1.0,0.0,3.0,1.0,0.0
12163620,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7145708799362183,0.2472211867570877,0.2267759442329406,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8175826072692871,0.3762671053409576,0.360603392124176,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.7793970108032227,0.4884969890117645,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7212854027748108,0.254643976688385,0.2458925992250442,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.588470458984375,0.1380252987146377,0.6439219117164612,285.08233642578125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97686767578125,285.0821533203125,1.0,0.4918346405029297,1.0,0.6499999761581421,0.0,1.0,-2.359717845916748,2.3597123622894287,5.3990152082405984e-06,1.8222836256027224,0.9002436399459839,0.9002436399459839,0.0,153.7837371826172,139.0,22256.515625,-0.0,1370.004638671875,1.0,282.7415466308594,284.1990661621094,289.0117492675781,290.45953369140625,293.1499938964844,293.1499938964844,283.04998779296875,35889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527547478675842,1.0,0.0,0.0,3.645925521850586,3.645949363708496,8.869698149283067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.38671875,0.0,1527.81640625,1895.4371337890625,0.0,2049.330810546875,0.9043040871620178,1.0,0.0,3.0,1.0,0.0
12163680,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7145708799362183,0.2472211867570877,0.2267759442329406,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8175826072692871,0.3762671053409576,0.360603392124176,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.7793970108032227,0.4884969890117645,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7212854027748108,0.254643976688385,0.2458925992250442,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.588470458984375,0.1380252987146377,0.6439219117164612,285.08233642578125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.97686767578125,285.0821533203125,1.0,0.4918346405029297,1.0,0.6499999761581421,0.0,1.0,-2.359717845916748,2.3597123622894287,5.3990152082405984e-06,1.8222836256027224,0.9002436399459839,0.9002436399459839,0.0,153.7837371826172,139.0,22256.515625,-0.0,1370.004638671875,1.0,282.7415466308594,284.1990661621094,289.0117492675781,290.45953369140625,293.1499938964844,293.1499938964844,283.04998779296875,35889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527547478675842,1.0,0.0,0.0,3.645925521850586,3.645949363708496,8.869698149283067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.38671875,0.0,1527.81640625,1895.4371337890625,0.0,2049.330810546875,0.9043040871620178,1.0,0.0,3.0,1.0,0.0
12163740,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7160944938659668,0.2457919716835022,0.2252853661775589,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8190668821334839,0.3737016022205353,0.3579519093036651,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9990000128746032,0.7796840071678162,0.482121855020523,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7224594950675964,0.2528057992458343,0.2439481019973755,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.5885775685310364,0.1364576071500778,0.6358168125152588,285.2796325683594,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.98297119140625,285.2799377441406,1.0,0.4866035878658294,1.0,0.6499999761581421,0.0,1.0,-2.334996461868286,2.334991216659546,5.28614782524528e-06,1.8028620481491089,0.9062824845314026,0.9062824845314026,0.0,149.97442626953125,142.0,21285.23046875,-0.0,1324.949951171875,1.0,283.0415954589844,284.430419921875,288.9592590332031,290.3341979980469,293.1499938964844,293.1499938964844,282.75,35652.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241871953010559,1.0,0.0,0.0,3.658136367797852,3.658160448074341,8.929210935093579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.9697265625,0.0,1539.6300048828125,1895.4371337890625,0.0,1806.609619140625,0.9068769216537476,1.0,0.0,3.0,1.0,0.0
12163800,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7160944938659668,0.2457919716835022,0.2252853661775589,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8190668821334839,0.3737016022205353,0.3579519093036651,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9990000128746032,0.7796840071678162,0.482121855020523,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27947998046875,0.7224594950675964,0.2528057992458343,0.2439481019973755,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.5885775685310364,0.1364576071500778,0.6358168125152588,285.2796325683594,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.98297119140625,285.2799377441406,1.0,0.4866035878658294,1.0,0.6499999761581421,0.0,1.0,-2.334996461868286,2.334991216659546,5.28614782524528e-06,1.8028620481491089,0.9062824845314026,0.9062824845314026,0.0,149.97442626953125,142.0,21285.23046875,-0.0,1324.949951171875,1.0,283.0415954589844,284.430419921875,288.9592590332031,290.3341979980469,293.1499938964844,293.1499938964844,282.75,35652.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241871953010559,1.0,0.0,0.0,3.658136367797852,3.658160448074341,8.929210935093579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.9697265625,0.0,1539.6300048828125,1895.4371337890625,0.0,1806.609619140625,0.9068769216537476,1.0,0.0,3.0,1.0,0.0
12163860,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7146039605140686,0.2430405467748642,0.2232416421175003,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8174681663513184,0.3698567748069763,0.3547759354114532,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.7765954732894897,0.4808157384395599,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7209485769271851,0.2500501275062561,0.2416662722826004,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.5862467288970947,0.1344560831785202,0.6276652812957764,285.0282592773437,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9842529296875,285.0238647460937,1.0,0.4834291934967041,1.0,0.6499999761581421,0.0,1.0,-2.314625740051269,2.3146204948425293,5.194376626604935e-06,1.7870265245437622,0.9053966403007508,0.9053966403007508,0.0,148.7311248779297,145.0,21480.15234375,-0.0,1295.9041748046875,1.0,282.75787353515625,284.1631774902344,289.0675964355469,290.5238952636719,293.1499938964844,293.1499938964844,282.45001220703125,35823.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738064169883728,1.0,0.0,0.0,3.665937662124634,3.665961742401123,8.967336384557711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.13623046875,0.0,1549.649169921875,1895.4371337890625,0.0,1923.1112060546875,0.9087036848068236,1.0,0.0,3.0,1.0,0.0
12163920,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7146039605140686,0.2430405467748642,0.2232416421175003,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8174681663513184,0.3698567748069763,0.3547759354114532,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.7765954732894897,0.4808157384395599,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7209485769271851,0.2500501275062561,0.2416662722826004,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.5862467288970947,0.1344560831785202,0.6276652812957764,285.0282592773437,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9842529296875,285.0238647460937,1.0,0.4834291934967041,1.0,0.6499999761581421,0.0,1.0,-2.314625740051269,2.3146204948425293,5.194376626604935e-06,1.7870265245437622,0.9053966403007508,0.9053966403007508,0.0,148.7311248779297,145.0,21480.15234375,-0.0,1295.9041748046875,1.0,282.75787353515625,284.1631774902344,289.0675964355469,290.5238952636719,293.1499938964844,293.1499938964844,282.45001220703125,35823.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738064169883728,1.0,0.0,0.0,3.665937662124634,3.665961742401123,8.967336384557711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.13623046875,0.0,1549.649169921875,1895.4371337890625,0.0,1923.1112060546875,0.9087036848068236,1.0,0.0,3.0,1.0,0.0
12163980,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.7094100713729858,0.2389739155769348,0.2198878675699234,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8123557567596436,0.3646121919155121,0.3501740097999573,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9990000128746032,0.7690324187278748,0.4839848279953003,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7162491679191589,0.2461927235126495,0.2383120656013488,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.5804979205131531,0.1316471248865127,0.616210401058197,284.7523193359375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9773864746094,284.7478332519531,1.0,0.4812937080860138,1.0,0.6499999761581421,0.0,1.0,-2.291088819503784,2.291083574295044,5.089410478831269e-06,1.768743634223938,0.8987653851509094,0.8987653851509094,0.0,149.5128631591797,148.0,21646.451171875,-0.0,1271.5224609375,1.0,282.4579772949219,283.8760681152344,289.0509948730469,290.551513671875,293.1499938964844,293.1499938964844,282.75,36202.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589516043663025,1.0,0.0,0.0,3.660445213317871,3.66046953201294,8.940486395658809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.8447265625,0.0,1546.3426513671875,1895.4371337890625,0.0,2103.38330078125,0.9077005982398988,1.0,0.0,3.0,1.0,0.0
12164040,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.7094100713729858,0.2389739155769348,0.2198878675699234,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.8123557567596436,0.3646121919155121,0.3501740097999573,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9990000128746032,0.7690324187278748,0.4839848279953003,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7162491679191589,0.2461927235126495,0.2383120656013488,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.5804979205131531,0.1316471248865127,0.616210401058197,284.7523193359375,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9773864746094,284.7478332519531,1.0,0.4812937080860138,1.0,0.6499999761581421,0.0,1.0,-2.291088819503784,2.291083574295044,5.089410478831269e-06,1.768743634223938,0.8987653851509094,0.8987653851509094,0.0,149.5128631591797,148.0,21646.451171875,-0.0,1271.5224609375,1.0,282.4579772949219,283.8760681152344,289.0509948730469,290.551513671875,293.1499938964844,293.1499938964844,282.75,36202.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589516043663025,1.0,0.0,0.0,3.660445213317871,3.66046953201294,8.940486395658809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.8447265625,0.0,1546.3426513671875,1895.4371337890625,0.0,2103.38330078125,0.9077005982398988,1.0,0.0,3.0,1.0,0.0
12164100,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7061956524848938,0.2371981292963028,0.2181251645088195,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8091979622840881,0.3622044026851654,0.3477406799793243,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.7650814652442932,0.4863729774951935,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7133094072341919,0.2443626821041107,0.2364962846040725,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.5769181251525879,0.1302126199007034,0.6097396016120911,284.8861999511719,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9737854003906,284.89801025390625,1.0,0.4804609715938568,1.0,0.6499999761581421,0.0,1.0,-2.278960704803467,2.2789556980133057,5.03569572174456e-06,1.7592848539352417,0.8977887630462646,0.8977887630462646,0.0,150.28089904785156,148.0,20918.134765625,-0.0,1260.52587890625,1.0,282.7012939453125,284.0503234863281,288.9000549316406,290.26953125,293.1499938964844,293.1499938964844,282.75,36244.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481511831283569,1.0,0.0,0.0,3.6548314094543457,3.654855489730835,8.913083888728579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.47021484375,0.0,1540.383544921875,1895.4371337890625,0.0,2009.477783203125,0.9065462350845336,1.0,0.0,3.0,1.0,0.0
12164160,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.703611433506012,0.2358684688806533,0.2168153375387191,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8064737319946289,0.3602396845817566,0.3457683622837066,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9990000128746032,0.7617528438568115,0.4885092377662658,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7107274532318115,0.2428382039070129,0.2349841594696045,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.573688268661499,0.1289477944374084,0.6039469242095947,284.93487548828125,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97222900390625,284.9354553222656,1.0,0.4798269867897033,1.0,0.6499999761581421,0.0,1.0,-2.2688066959381104,2.268801689147949,4.990929028281244e-06,1.7513519525527954,0.8959986567497253,0.8959986567497253,0.0,150.99488830566406,136.0,20713.798828125,-0.0,1251.6583251953125,1.0,282.7425537109375,284.0968322753906,288.8392333984375,290.2193298339844,293.1499938964844,293.1499938964844,283.04998779296875,36266.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378591299057007,1.0,0.0,0.0,3.6500532627105713,3.650077342987061,8.88979343471874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.332763671875,0.0,1535.2213134765625,1895.4371337890625,0.0,1921.3695068359373,0.9054564237594604,1.0,0.0,3.0,1.0,0.0
12164220,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7037197947502136,0.2338724136352539,0.2147503048181533,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8065556883811951,0.3570119440555572,0.34242844581604,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.9990000128746032,0.7571524381637573,0.4836453795433044,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7104107737541199,0.2402984350919723,0.2323407977819442,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.571846604347229,0.1267761588096618,0.5932098627090454,285.1401062011719,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9729309082031,285.1405944824219,1.0,0.4738593399524688,1.0,0.6499999761581421,0.0,1.0,-2.240409135818481,2.2404041290283203,4.867225925409002e-06,1.7293869256973269,0.8944728970527649,0.8944728970527649,0.0,147.8386688232422,124.0,19751.244140625,-0.0,1207.4783935546875,1.0,283.04156494140625,284.3359375,288.7334899902344,290.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,36235.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061947584152222,1.0,0.0,0.0,3.641118049621582,3.641141891479492,8.846322998579126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.605712890625,0.0,1525.0638427734375,1895.4371337890625,0.0,1659.9801025390625,0.901444673538208,1.0,0.0,3.0,1.0,0.0
12164280,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.7037197947502136,0.2338724136352539,0.2147503048181533,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8065556883811951,0.3570119440555572,0.34242844581604,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.9990000128746032,0.7571524381637573,0.4836453795433044,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.7104107737541199,0.2402984350919723,0.2323407977819442,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.571846604347229,0.1267761588096618,0.5932098627090454,285.1401062011719,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9729309082031,285.1405944824219,1.0,0.4738593399524688,1.0,0.6499999761581421,0.0,1.0,-2.240409135818481,2.2404041290283203,4.867225925409002e-06,1.7293869256973269,0.8944728970527649,0.8944728970527649,0.0,147.8386688232422,124.0,19751.244140625,-0.0,1207.4783935546875,1.0,283.04156494140625,284.3359375,288.7334899902344,290.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,36235.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061947584152222,1.0,0.0,0.0,3.641118049621582,3.641141891479492,8.846322998579126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.605712890625,0.0,1525.0638427734375,1895.4371337890625,0.0,1659.9801025390625,0.901444673538208,1.0,0.0,3.0,1.0,0.0
12164340,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.7072892785072327,0.0,0.2128398567438125,296.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.8103620409965515,0.0,0.3392999172210693,296.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.9990000128746032,0.0,0.4725026190280914,296.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.7134077548980713,0.0,0.2298475056886673,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.5733873844146729,0.0,0.5834009647369385,285.1961364746094,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9758605957031,285.1949462890625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.206199884414673,2.206195116043091,4.720220204035286e-06,1.7028342485427856,0.0,0.0,0.0,141.6204833984375,60.0,19108.220703125,-0.0,1146.4151611328125,0.0,283.14697265625,284.411865234375,288.7343444824219,290.0003662109375,293.1499938964844,293.1499938964844,278.1499938964844,35942.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61080265045166,3.610826253890991,8.699630029695982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.570068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.7072892785072327,0.0,0.2128398567438125,296.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.8103620409965515,0.0,0.3392999172210693,296.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.9990000128746032,0.0,0.4725026190280914,296.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.7134077548980713,0.0,0.2298475056886673,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.5733873844146729,0.0,0.5834009647369385,285.1961364746094,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9758605957031,285.1949462890625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.206199884414673,2.206195116043091,4.720220204035286e-06,1.7028342485427856,0.0,0.0,0.0,141.6204833984375,60.0,19108.220703125,-0.0,1146.4151611328125,0.0,283.14697265625,284.411865234375,288.7343444824219,290.0003662109375,293.1499938964844,293.1499938964844,278.1499938964844,35942.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61080265045166,3.610826253890991,8.699630029695982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.570068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0015983119374141,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.4143581390380859,0.0,0.0016831083921715,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.4143581390380859,0.0,0.0012431355426087,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.001683096634224,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0079829702153801,285.70147705078125,294.1499938964844,293.6931457519531,285.7887268066406,293.1759338378906,296.24365234375,284.5393371582031,0.0,0.0,0.7808212041854858,0.6499999761581421,0.2191787809133529,1.0,-0.0170340556651353,0.0169966761022806,3.737962833838537e-05,-0.0216742753982543,0.0,0.0,0.0,-0.0905022695660591,60.0,1097.9290771484375,-0.0,-1.977769716177136e-05,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,1.5890691429376602e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7825918150436717e-13,1.7828796707204666e-13,6.166534789848729e-19,1.113771054550572e-11,1.1137689728824007e-11,2.117554078558801e-17,0.0,0.0,-0.0,0.0,0.0,6.095625402306281e-23,3.1296237112069586e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0008514752844348,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0013143825344741,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0019831438548862,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0009171982528641,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0025155411567538,285.6687927246094,294.1499938964844,293.6464233398437,285.7675170898437,293.2361755371094,295.819580078125,284.2706298828125,0.0,0.0,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-0.0077937711030244,0.0101971672847867,-0.0024033964145928,-0.0260396469384431,0.0,0.0,0.0,-0.0419034473598003,60.0,502.406982421875,-0.0,-5.645145392918494e-06,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.185738194100816e-32,4.959705715201286e-32,5.750179146858697e-35,5.4302806619620984e-18,5.426343695836652e-18,3.936891808437976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001189041795441,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001356559514533,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001255055249202,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001257253607036,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,0.0005504531436599,285.662109375,294.1499938964844,293.5948791503906,285.7451171875,293.24761962890625,295.2740783691406,284.14892578125,0.0,0.0,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-0.0012679900974035,0.0093222269788384,-0.0080542368814349,-0.0253650844097137,0.0,0.0,0.0,-0.0085565652698278,60.0,198.4605255126953,-0.0,-1.0956745200019213e-07,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5950027536453652e-39,2.1491952768088648e-39,5.480716514713295e-40,1.1841721355472376e-20,9.279864642419656e-21,2.5618569150011122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.000101486868516,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001076549524441,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,8.141311991494149e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001069089630618,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.0005036344518885,285.65972900390625,294.1499938964844,293.5435485839844,285.72381591796875,293.2508544921875,294.8330383300781,284.11590576171875,0.0,0.0,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-0.0010817772708833,0.0104564046487212,-0.0093746278434991,-0.0240629389882087,0.0,0.0,0.0,-0.0078723831102252,60.0,76.97300720214844,-0.0,-7.974438887003998e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,5.605193857299268e-45,2.802596928649634e-45,1.468897375715954e-21,7.825491092114809e-22,6.863482665044729e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001000379706965,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001053474843502,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.781431486364454e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.000105344755866,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0004996492061764,285.6573181152344,294.1499938964844,293.49237060546875,285.7035522460937,293.2533874511719,294.4945983886719,284.11834716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660000843927,0.0106452349573373,-0.0095792347565293,-0.0237387083470821,0.0,0.0,0.0,-0.0078356359153985,60.0,32.48102569580078,-0.0,-7.7476599358306e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.5374192728257421e-21,7.688446893998449e-22,7.685745834258972e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.999309259001166e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0001052981751854,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.777292921673506e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001052974039339,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0004994338960386,285.6548767089844,294.1499938964844,293.4413757324219,285.6842956542969,293.2554016113281,294.2299194335937,284.1340026855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010655162623152,0.0106109026819467,-0.0095453858375549,-0.0236396491527557,0.0,0.0,0.0,-0.0078253326937556,60.0,16.06485939025879,-0.0,-7.740698748648357e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537613547178593e-21,7.688057133602397e-22,7.68807833818353e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.991054685087876e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001052112493198,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.77087698224932e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001052104707923,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.000499022193253,285.6497497558594,294.1499938964844,293.33990478515625,285.64862060546875,293.2579345703125,293.8534545898437,284.1766357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646359296515,0.0105301160365343,-0.009465480223298,-0.0234525185078382,0.0,0.0,0.0,-0.0078023960813879,60.0,7.837643146514893,-0.0,-7.727903295062789e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5376119315914588e-21,7.688059657957294e-22,7.688059153086318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.991054685087876e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001052112493198,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,7.77087698224932e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001052104707923,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.000499022193253,285.6497497558594,294.1499938964844,293.33990478515625,285.64862060546875,293.2579345703125,293.8534545898437,284.1766357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010646359296515,0.0105301160365343,-0.009465480223298,-0.0234525185078382,0.0,0.0,0.0,-0.0078023960813879,60.0,7.837643146514893,-0.0,-7.727903295062789e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5376119315914588e-21,7.688059657957294e-22,7.688059153086318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.982753545045853e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001051238286891,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,7.764419569866732e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001051230647135,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0004986082785762,285.6443786621094,294.1499938964844,293.2391357421875,285.6164855957031,293.2585144042969,293.6006164550781,284.2213439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637501254677,0.0104489121586084,-0.0093851620331406,-0.0232644230127334,0.0,0.0,0.0,-0.0077793360687792,60.0,6.746426105499268,-0.0,-7.715048155887416e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688059153086318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.982753545045853e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001051238286891,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,7.764419569866732e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001051230647135,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0004986082785762,285.6443786621094,294.1499938964844,293.2391357421875,285.6164855957031,293.2585144042969,293.6006164550781,284.2213439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010637501254677,0.0104489121586084,-0.0093851620331406,-0.0232644230127334,0.0,0.0,0.0,-0.0077793360687792,60.0,6.746426105499268,-0.0,-7.715048155887416e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688059153086318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.974413842428476e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001050360006047,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,7.757932326057926e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001050352439051,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004981924430467,285.6387939453125,294.1499938964844,293.1390991210937,285.5875244140625,293.2571716308594,293.4175109863281,284.2646789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010628601303324,0.0103673283010721,-0.0093044675886631,-0.0230754446238279,0.0,0.0,0.0,-0.007756168488413,60.0,6.542655944824219,-0.0,-7.702143278720541e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
