time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165120,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.974413842428476e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001050360006047,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,7.757932326057926e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001050352439051,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004981924430467,285.6387939453125,294.1499938964844,293.1390991210937,285.5875244140625,293.2571716308594,293.4175109863281,284.2646789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010628601303324,0.0103673283010721,-0.0093044675886631,-0.0230754446238279,0.0,0.0,0.0,-0.007756168488413,60.0,6.542655944824219,-0.0,-7.702143278720541e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.96603921521455e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001049478014465,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,7.751417433610186e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001049470520229,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004977748030796,285.6329650878906,294.1499938964844,293.03973388671875,285.5614624023437,293.2540283203125,293.2714233398437,284.30615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010619662934914,0.0102853989228606,-0.0092234332114458,-0.022885663434863,0.0,0.0,0.0,-0.0077329026535153,60.0,6.420426845550537,-0.0,-7.689195768989522e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.96603921521455e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001049478014465,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,7.751417433610186e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.0001049470520229,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004977748030796,285.6329650878906,294.1499938964844,293.03973388671875,285.5614624023437,293.2540283203125,293.2714233398437,284.30615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010619662934914,0.0102853989228606,-0.0092234332114458,-0.022885663434863,0.0,0.0,0.0,-0.0077329026535153,60.0,6.420426845550537,-0.0,-7.689195768989522e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,9.961838804883882e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001049035709002,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,7.748150528641418e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001049028287525,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.000497565313708,285.6300048828125,294.1499938964844,292.9903259277344,285.5494384765625,293.2517395019531,293.2073669433594,284.3261413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010615182109177,0.0102443154901266,-0.0091827968135476,-0.0227904971688985,0.0,0.0,0.0,-0.0077212359756231,60.0,6.365911960601807,-0.0,-7.68270709272656e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.957631846191362e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001048592603183,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.744877802906558e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001048585254466,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0004973555332981,285.6269836425781,294.1499938964844,292.94110107421875,285.5379943847656,293.2490539550781,293.1471862792969,284.3456420898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010610691970214,0.0102031575515866,-0.0091420887038111,-0.0226951576769351,0.0,0.0,0.0,-0.0077095488086342,60.0,6.312415599822998,-0.0,-7.676209889950769e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.949196100933476e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001047704208758,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,7.738316344330087e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001047696932801,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000496934808325,285.6208190917969,294.1499938964844,292.8431701660156,285.51678466796875,293.2423095703125,293.0348815917969,284.3831787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060169073753,0.0101206377148628,-0.0090604685246944,-0.0225040055811405,0.0,0.0,0.0,-0.007686115335673,60.0,6.207414150238037,-0.0,-7.663191325946175e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.949196100933476e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001047704208758,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,7.738316344330087e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001047696932801,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000496934808325,285.6208190917969,294.1499938964844,292.8431701660156,285.51678466796875,293.2423095703125,293.0348815917969,284.3831787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001060169073753,0.0101206377148628,-0.0090604685246944,-0.0225040055811405,0.0,0.0,0.0,-0.007686115335673,60.0,6.207414150238037,-0.0,-7.663191325946175e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,9.940734889823943e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001046813122229,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.731734513072297e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001046805991791,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.000496512860991,285.614501953125,294.1499938964844,292.7459716796875,285.49755859375,293.2339172363281,292.9296875,284.41876220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592662729322,0.0100378710776567,-0.0089786043390631,-0.0223122779279947,0.0,0.0,0.0,-0.00766261247918,60.0,6.10463285446167,-0.0,-7.650145050774881e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,9.940734889823943e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001046813122229,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.731734513072297e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001046805991791,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,0.000496512860991,285.614501953125,294.1499938964844,292.7459716796875,285.49755859375,293.2339172363281,292.9296875,284.41876220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592662729322,0.0100378710776567,-0.0089786043390631,-0.0223122779279947,0.0,0.0,0.0,-0.00766261247918,60.0,6.10463285446167,-0.0,-7.650145050774881e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,9.932251850841568e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0001045919707394,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.725135947111994e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001045912722474,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0004960897495038,285.6080627441406,294.1499938964844,292.6494445800781,285.48004150390625,293.2238464355469,292.8287353515625,284.45245361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010583610273897,0.0099548865109682,-0.0088965259492397,-0.0221200454980134,0.0,0.0,0.0,-0.0076390476897358,60.0,6.003934860229492,-0.0,-7.63707532769331e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,9.932251850841568e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0001045919707394,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.725135947111994e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001045912722474,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0004960897495038,285.6080627441406,294.1499938964844,292.6494445800781,285.48004150390625,293.2238464355469,292.8287353515625,284.45245361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010583610273897,0.0099548865109682,-0.0088965259492397,-0.0221200454980134,0.0,0.0,0.0,-0.0076390476897358,60.0,6.003934860229492,-0.0,-7.63707532769331e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.925791528075932e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001045239405357,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.720111170783639e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,0.0001045232420437,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0004957675701007,285.6030578613281,294.1499938964844,292.5765686035156,285.4676513671875,293.2151184082031,292.75390625,284.4767761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010576717322692,0.0098916925489902,-0.0088340202346444,-0.0219736546277999,0.0,0.0,0.0,-0.0076211025007069,60.0,5.928781986236572,-0.0,-7.627130571563613e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.923749894369394e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.000104502432805,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,7.718522101640701e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.000104501734313,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004956657066941,285.6015014648437,294.1499938964844,292.5536499023437,285.4638977050781,293.212158203125,292.73052978515625,284.4842529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574538027867,0.0098717156797647,-0.0088142622262239,-0.0219273790717124,0.0,0.0,0.0,-0.0076154302805662,60.0,5.905283451080322,-0.0,-7.62398855158608e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,9.919492003973572e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001044575910782,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,7.715210813330486e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001044569071382,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004954533651471,285.5981750488281,294.1499938964844,292.5060119628906,285.456298828125,293.20574951171875,292.6821594238281,284.49951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010569995502009,0.009830068796873,-0.0087730688974261,-0.0218309015035629,0.0,0.0,0.0,-0.0076036038808524,60.0,5.856707572937012,-0.0,-7.61743947919058e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.915231203194708e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001044127202476,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,7.711895887041464e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0001044120363076,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0004952408489771,285.5948181152344,294.1499938964844,292.4585266113281,285.44891357421875,293.1989440917969,292.6341857910156,284.5143127441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010565449483692,0.009788385592401,-0.008731841109693,-0.0217343401163816,0.0,0.0,0.0,-0.0075917672365903,60.0,5.808620452880859,-0.0,-7.610887564624137e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.906698687700556e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001043228621711,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.705259486101568e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.000104322185507,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0004948152927681,285.5881042480469,294.1499938964844,292.3641357421875,285.4347839355469,293.1841735839844,292.5391540527344,284.5426330566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556345805525,0.0097049241885542,-0.0086492896080017,-0.0215409975498914,0.0,0.0,0.0,-0.0075680678710341,60.0,5.713871002197266,-0.0,-7.597778051149362e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.906698687700556e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001043228621711,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.705259486101568e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.000104322185507,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0004948152927681,285.5881042480469,294.1499938964844,292.3641357421875,285.4347839355469,293.1841735839844,292.5391540527344,284.5426330566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010556345805525,0.0097049241885542,-0.0086492896080017,-0.0215409975498914,0.0,0.0,0.0,-0.0075680678710341,60.0,5.713871002197266,-0.0,-7.597778051149362e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.898155985865742e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001042328949552,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.698614354012534e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001042322255671,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0004943891544826,285.581298828125,294.1499938964844,292.2704467773437,285.4212341308594,293.16796875,292.4452209472656,284.5693664550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010547230485826,0.0096213584765791,-0.0085666347295045,-0.0213474091142416,0.0,0.0,0.0,-0.0075443382374942,60.0,5.620992660522461,-0.0,-7.584662853332702e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.898155985865742e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001042328949552,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.698614354012534e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001042322255671,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0004943891544826,285.581298828125,294.1499938964844,292.2704467773437,285.4212341308594,293.16796875,292.4452209472656,284.5693664550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010547230485826,0.0096213584765791,-0.0085666347295045,-0.0213474091142416,0.0,0.0,0.0,-0.0075443382374942,60.0,5.620992660522461,-0.0,-7.584662853332702e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.889604552881792e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001041428404278,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,7.691962673561648e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001041421783156,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004939626087434,285.5744323730469,294.1499938964844,292.1774597167969,285.40802001953125,293.1503295898437,292.35223388671875,284.5945129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538107017055,0.0095377126708626,-0.0084839016199111,-0.0211536325514316,0.0,0.0,0.0,-0.0075205862522125,60.0,5.529921054840088,-0.0,-7.571547655516042e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.889604552881792e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001041428404278,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,7.691962673561648e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001041421783156,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004939626087434,285.5744323730469,294.1499938964844,292.1774597167969,285.40802001953125,293.1503295898437,292.35223388671875,284.5945129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538107017055,0.0095377126708626,-0.0084839016199111,-0.0211536325514316,0.0,0.0,0.0,-0.0075205862522125,60.0,5.529921054840088,-0.0,-7.571547655516042e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.881048026727512e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001040527204168,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,7.685306627536193e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001040520728565,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004935358301736,285.5675048828125,294.1499938964844,292.085205078125,285.3948669433594,293.1313171386719,292.26007080078125,284.61822509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052897889167,0.0094540109857916,-0.0084011135622859,-0.0209597293287515,0.0,0.0,0.0,-0.0074968189001083,60.0,5.4405927658081055,-0.0,-7.55843458932759e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.881048026727512e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001040527204168,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,7.685306627536193e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173645019531,0.0,0.0,0.0001040520728565,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004935358301736,285.5675048828125,294.1499938964844,292.085205078125,285.3948669433594,293.1313171386719,292.26007080078125,284.61822509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052897889167,0.0094540109857916,-0.0084011135622859,-0.0209597293287515,0.0,0.0,0.0,-0.0074968189001083,60.0,5.4405927658081055,-0.0,-7.55843458932759e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.87676830845885e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001040076531353,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,7.681977876927704e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.000104007012851,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0004933223244734,285.56402587890625,294.1499938964844,292.0393371582031,285.38824462890625,293.12127685546875,292.2142944335937,284.6295471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524411918595,0.0094121480360627,-0.0083597069606184,-0.0208627451211214,0.0,0.0,0.0,-0.0074849314987659,60.0,5.39656400680542,-0.0,-7.551880543132938e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.872487862594426e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001039625785779,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.678648398723453e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0001039619382936,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004931088187731,285.560546875,294.1499938964844,291.9936218261719,285.3815612792969,293.1109313964844,292.168701171875,284.6405639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010519846109673,0.0093702794983983,-0.0083182947710156,-0.0207657497376203,0.0,0.0,0.0,-0.0074730427004396,60.0,5.35294246673584,-0.0,-7.545328628566494e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.863926970865576e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001038724149111,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.671988714719191e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001038717891788,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.000492681749165,285.5535888671875,294.1499938964844,291.9027709960937,285.3678283691406,293.0892944335937,292.0780944824219,284.6615905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510713327676,0.0092865396291017,-0.0082354675978422,-0.0205717515200376,0.0,0.0,0.0,-0.0074492641724646,60.0,5.266903877258301,-0.0,-7.532233325946437e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.863926970865576e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001038724149111,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.671988714719191e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001038717891788,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.000492681749165,285.5535888671875,294.1499938964844,291.9027709960937,285.3678283691406,293.0892944335937,292.0780944824219,284.6615905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510713327676,0.0092865396291017,-0.0082354675978422,-0.0205717515200376,0.0,0.0,0.0,-0.0074492641724646,60.0,5.266903877258301,-0.0,-7.532233325946437e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.855367534328252e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001037822730722,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.665331213502213e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001037816546158,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004922547959722,285.5466003417969,294.1499938964844,291.8126220703125,285.3534545898437,293.0663146972656,291.9882202148437,284.681396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501581709831,0.0092028127983212,-0.0081526543945074,-0.0203777812421321,0.0,0.0,0.0,-0.0074254898354411,60.0,5.1824469566345215,-0.0,-7.519150813095622e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,9.855367534328252e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001037822730722,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.665331213502213e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001037816546158,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004922547959722,285.5466003417969,294.1499938964844,291.8126220703125,285.3534545898437,293.0663146972656,291.9882202148437,284.681396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010501581709831,0.0092028127983212,-0.0081526543945074,-0.0203777812421321,0.0,0.0,0.0,-0.0074254898354411,60.0,5.1824469566345215,-0.0,-7.519150813095622e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.846811735769734e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001036921676131,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,7.65867589507252e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001036915564327,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004918279591947,285.53961181640625,294.1499938964844,291.7231750488281,285.33819580078125,293.04217529296875,291.8990478515625,284.7000427246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492453584447,0.009119120426476,-0.0080698756501078,-0.0201838891953229,0.0,0.0,0.0,-0.0074017252773046,60.0,5.09945821762085,-0.0,-7.5060860638132e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.846811735769734e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0001036921676131,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,7.65867589507252e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0001036915564327,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0004918279591947,285.53961181640625,294.1499938964844,291.7231750488281,285.33819580078125,293.04217529296875,291.8990478515625,284.7000427246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010492453584447,0.009119120426476,-0.0080698756501078,-0.0201838891953229,0.0,0.0,0.0,-0.0074017252773046,60.0,5.09945821762085,-0.0,-7.5060860638132e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,9.839628910413012e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001036165267578,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,7.653088687220588e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001036159228533,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0004914696328341,285.5337219238281,294.1499938964844,291.6485900878906,285.32452392578125,293.0209655761719,291.82470703125,284.71490478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484791127964,0.0090488605201244,-0.0080003812909126,-0.0200211144983768,0.0,0.0,0.0,-0.0073817749507725,60.0,5.030860424041748,-0.0,-7.495126652656836e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.838261030381544e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0001036021276377,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.652024942217395e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0001036015237332,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0004914014134556,285.5326232910156,294.1499938964844,291.6344299316406,285.3218078613281,293.016845703125,291.81060791015625,284.7176513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010483332443982,0.0090354830026626,-0.007987149991095,-0.0199901219457387,0.0,0.0,0.0,-0.0073779765516519,60.0,5.017904281616211,-0.0,-7.49304120972738e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.833988588070496e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001035571331158,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,7.648701284779236e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001035565292113,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.000491188315209,285.52911376953125,294.1499938964844,291.59033203125,285.3131408691406,293.00372314453125,291.76666259765625,284.72607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010478774784132,0.0089936908334493,-0.0079458141699433,-0.0198932997882366,0.0,0.0,0.0,-0.0073661096394062,60.0,4.977650165557861,-0.0,-7.486527664468667e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.829718328546733e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001035121604218,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.645379810128361e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001035115637932,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.00049097527517,285.525634765625,294.1499938964844,291.5464172363281,285.3040771484375,292.9903564453125,291.7228698730469,284.7342529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010474219452589,0.0089519200846552,-0.0079044979065656,-0.0197965260595083,0.0,0.0,0.0,-0.0073542492464184,60.0,4.937737464904785,-0.0,-7.48001980355184e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,9.821185085456818e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001034222950693,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.638742681592703e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001034217057167,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004905495443381,285.5186462402344,294.1499938964844,291.4590759277344,285.2847900390625,292.9627685546875,291.6358642578125,284.7499389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465116938576,0.0088684502989053,-0.0078219389542937,-0.01960314437747,0.0,0.0,0.0,-0.007330548018217,60.0,4.858901023864746,-0.0,-7.467023976914788e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,9.821185085456818e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001034222950693,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,7.638742681592703e-05,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0001034217057167,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0004905495443381,285.5186462402344,294.1499938964844,291.4590759277344,285.2847900390625,292.9627685546875,291.6358642578125,284.7499389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465116938576,0.0088684502989053,-0.0078219389542937,-0.01960314437747,0.0,0.0,0.0,-0.007330548018217,60.0,4.858901023864746,-0.0,-7.467023976914788e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.812663483899088e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001033325461321,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.63211355661042e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001033319640555,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004901243955828,285.51171875,294.1499938964844,291.3724670410156,285.2637023925781,292.93408203125,291.5495910644531,284.7647399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456026066094,0.0087850913405418,-0.007739488966763,-0.0194100178778171,0.0,0.0,0.0,-0.0073068789206445,60.0,4.781358242034912,-0.0,-7.454056571987169e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.812663483899088e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001033325461321,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.63211355661042e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001033319640555,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0004901243955828,285.51171875,294.1499938964844,291.3724670410156,285.2637023925781,292.93408203125,291.5495910644531,284.7647399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010456026066094,0.0087850913405418,-0.007739488966763,-0.0194100178778171,0.0,0.0,0.0,-0.0073068789206445,60.0,4.781358242034912,-0.0,-7.454056571987169e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
