time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167460,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,9.8041542514693e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001032429354381,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.625495345564559e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001032423679134,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004896998871117,285.5047912597656,294.1499938964844,291.2865600585937,285.2406616210937,292.90435791015625,291.4640197753906,284.7786865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446949163451,0.0087018609046936,-0.0076571661047637,-0.0192171856760978,0.0,0.0,0.0,-0.007283245678991,60.0,4.705067157745361,-0.0,-7.441121141482655e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,9.8041542514693e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,0.0001032429354381,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,7.625495345564559e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001032423679134,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0004896998871117,285.5047912597656,294.1499938964844,291.2865600585937,285.2406616210937,292.90435791015625,291.4640197753906,284.7786865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010446949163451,0.0087018609046936,-0.0076571661047637,-0.0192171856760978,0.0,0.0,0.0,-0.007283245678991,60.0,4.705067157745361,-0.0,-7.441121141482655e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.7956602985505e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001031534848152,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,7.618888048455119e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001031529245665,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004892761353403,285.4978942871094,294.1499938964844,291.20135498046875,285.21539306640625,292.87359619140625,291.3791809082031,284.7918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437888558954,0.008618775755167,-0.0075749866664409,-0.0190246887505054,0.0,0.0,0.0,-0.0072596543468534,60.0,4.629985809326172,-0.0,-7.428219817029459e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.7956602985505e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001031534848152,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,7.618888048455119e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001031529245665,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004892761353403,285.4978942871094,294.1499938964844,291.20135498046875,285.21539306640625,292.87359619140625,291.3791809082031,284.7918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010437888558954,0.008618775755167,-0.0075749866664409,-0.0190246887505054,0.0,0.0,0.0,-0.0072596543468534,60.0,4.629985809326172,-0.0,-7.428219817029459e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,9.791419870452955e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001031088249874,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,7.615589129272848e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0001031082647386,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0004890645504929,285.49444580078125,294.1499938964844,291.1590270996094,285.20184326171875,292.8578491210937,291.3370056152344,284.7981872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010433364659547,0.0085772918537259,-0.0075339553877711,-0.0189285762608051,0.0,0.0,0.0,-0.007247875444591,60.0,4.592874526977539,-0.0,-7.421782299843471e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.787183080334216e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001030642088153,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,7.612293848069385e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001030636485666,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0004888531984761,285.49102783203125,294.1499938964844,291.11688232421875,285.1877136230469,292.84185791015625,291.2950439453125,284.8043518066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010428845416754,0.0085358507931232,-0.0074929660186171,-0.0188325624912977,0.0,0.0,0.0,-0.007236108649522,60.0,4.556047439575195,-0.0,-7.41535401971305e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.778723324416204e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001029751147143,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.605713472003117e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0001029745690175,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004884311347268,285.4842224121094,294.1499938964844,291.0330810546875,285.15740966796875,292.8092041015625,291.2115783691406,284.8161926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419822065159,0.008453101851046,-0.0074111195281147,-0.0186408404260873,0.0,0.0,0.0,-0.0072126127779483,60.0,4.483205795288086,-0.0,-7.402527302247108e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.778723324416204e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0001029751147143,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.605713472003117e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0001029745690175,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004884311347268,285.4842224121094,294.1499938964844,291.0330810546875,285.15740966796875,292.8092041015625,291.2115783691406,284.8161926269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010419822065159,0.008453101851046,-0.0074111195281147,-0.0186408404260873,0.0,0.0,0.0,-0.0072126127779483,60.0,4.483205795288086,-0.0,-7.402527302247108e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.770283213583753e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001028862316161,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.59914837544784e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001028856931952,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004880100314039,285.4774475097656,294.1499938964844,290.95001220703125,285.1242980957031,292.775634765625,291.1288757324219,284.827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010410819668322,0.0083705428987741,-0.0073294611647725,-0.0184495598077774,0.0,0.0,0.0,-0.007189170923084,60.0,4.411474704742432,-0.0,-7.389741796259841e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,9.770283213583753e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001028862316161,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.59914837544784e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001028856931952,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0004880100314039,285.4774475097656,294.1499938964844,290.95001220703125,285.1242980957031,292.775634765625,291.1288757324219,284.827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010410819668322,0.0083705428987741,-0.0073294611647725,-0.0184495598077774,0.0,0.0,0.0,-0.007189170923084,60.0,4.411474704742432,-0.0,-7.389741796259841e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.76186420302838e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001027975667966,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,7.592600013595074e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001027970356517,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004875899758189,285.4707336425781,294.1499938964844,290.87530517578125,285.0921325683594,292.7412414550781,291.0480651855469,284.8380126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010401839390397,0.0082881888374686,-0.0072480053640902,-0.0182587523013353,0.0,0.0,0.0,-0.0071657877415418,60.0,4.342987060546875,-0.0,-7.37699892283672e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.76186420302838e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001027975667966,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,7.592600013595074e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001027970356517,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0004875899758189,285.4707336425781,294.1499938964844,290.87530517578125,285.0921325683594,292.7412414550781,291.0480651855469,284.8380126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010401839390397,0.0082881888374686,-0.0072480053640902,-0.0182587523013353,0.0,0.0,0.0,-0.0071657877415418,60.0,4.342987060546875,-0.0,-7.37699892283672e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.75413859123364e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001027162070386,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,7.586590072605759e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0001027156758937,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0004872044955845,285.464599609375,294.1499938964844,290.8201599121094,285.0666198730469,292.7091064453125,290.97906494140625,284.8473205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393598349764,0.0082126157358288,-0.0071732560172677,-0.0180836506187915,0.0,0.0,0.0,-0.0071443296037614,60.0,4.288161277770996,-0.0,-7.36531475808988e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,9.753467020345852e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001027091420837,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.586068386444822e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001027086109388,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0004871709970757,285.4640808105469,294.1499938964844,290.8159484863281,285.0645751953125,292.706298828125,290.9733581542969,284.8481140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392883559688,0.0082060536369681,-0.0071667651645839,-0.0180684458464384,0.0,0.0,0.0,-0.0071424664929509,60.0,4.283789157867432,-0.0,-7.364300103063216e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.749277523951604e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001026650206767,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,7.582809485029429e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001026644968078,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,0.0004869619733653,285.46075439453125,294.1499938964844,290.7916564941406,285.052490234375,292.688720703125,290.9394226074219,284.8529663085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010388414375483,0.0081650726497173,-0.0071262307465076,-0.017973493784666,0.0,0.0,0.0,-0.0071308305487036,60.0,4.258399486541748,-0.0,-7.357969167287592e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.74509384832345e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001026209574774,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,7.579555676784366e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001026204408844,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004867532406933,285.4574584960937,294.1499938964844,290.77081298828125,285.0414733886719,292.67108154296875,290.90802001953125,284.8576965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010383952176198,0.0081241494044661,-0.0070857540704309,-0.0178786758333444,0.0,0.0,0.0,-0.0071192109026014,60.0,4.235556602478027,-0.0,-7.351648889653006e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.736745414556935e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001025330420816,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.573061884613708e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001025325254886,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.000486336677568,285.4508972167969,294.1499938964844,290.73883056640625,285.0224914550781,292.6358642578125,290.85284423828125,284.8667907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010375047568231,0.0080424863845109,-0.0070049813948571,-0.0176894627511501,0.0,0.0,0.0,-0.0070960237644612,60.0,4.197060108184815,-0.0,-7.33904599314883e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.736745414556935e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001025330420816,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.573061884613708e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0001025325254886,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.000486336677568,285.4508972167969,294.1499938964844,290.73883056640625,285.0224914550781,292.6358642578125,290.85284423828125,284.8667907714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010375047568231,0.0080424863845109,-0.0070049813948571,-0.0176894627511501,0.0,0.0,0.0,-0.0070960237644612,60.0,4.197060108184815,-0.0,-7.33904599314883e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.728423174237832e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001024453958962,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.566587737528607e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001024448938551,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.000485921424115,285.4444274902344,294.1499938964844,290.71893310546875,285.0073547363281,292.600830078125,290.80877685546875,284.87548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366170899942,0.0079610785469412,-0.0069244615733623,-0.0175008419901132,0.0,0.0,0.0,-0.0070729097351431,60.0,4.168125152587891,-0.0,-7.326493545178894e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.728423174237832e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0001024453958962,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.566587737528607e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,0.0001024448938551,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.000485921424115,285.4444274902344,294.1499938964844,290.71893310546875,285.0073547363281,292.600830078125,290.80877685546875,284.87548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010366170899942,0.0079610785469412,-0.0069244615733623,-0.0175008419901132,0.0,0.0,0.0,-0.0070729097351431,60.0,4.168125152587891,-0.0,-7.326493545178894e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.720127854961902e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.000102358040749,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.560136145912111e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.000102357538708,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0004855075094383,285.43798828125,294.1499938964844,290.7099914550781,284.9956970214844,292.5662536621094,290.7757263183594,284.8837280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010357324499636,0.0078799370676279,-0.0068442048504948,-0.0173128340393304,0.0,0.0,0.0,-0.0070498711429536,60.0,4.147791385650635,-0.0,-7.313992966828664e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.720127854961902e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.000102358040749,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.560136145912111e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.000102357538708,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0004855075094383,285.43798828125,294.1499938964844,290.7099914550781,284.9956970214844,292.5662536621094,290.7757263183594,284.8837280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010357324499636,0.0078799370676279,-0.0068442048504948,-0.0173128340393304,0.0,0.0,0.0,-0.0070498711429536,60.0,4.147791385650635,-0.0,-7.313992966828664e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.711861639516428e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001022709766402,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,7.553705654572695e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001022704891511,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0004850950208492,285.4316101074219,294.1499938964844,290.7109069824219,284.9871826171875,292.5322570800781,290.7532653808594,284.8916320800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348507203161,0.0077990726567804,-0.0067642219364643,-0.017125466838479,0.0,0.0,0.0,-0.0070269112475216,60.0,4.135221004486084,-0.0,-7.30154567918362e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,9.711861639516428e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001022709766402,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,7.553705654572695e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001022704891511,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0004850950208492,285.4316101074219,294.1499938964844,290.7109069824219,284.9871826171875,292.5322570800781,290.7532653808594,284.8916320800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348507203161,0.0077990726567804,-0.0067642219364643,-0.017125466838479,0.0,0.0,0.0,-0.0070269112475216,60.0,4.135221004486084,-0.0,-7.30154567918362e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.707739081932232e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001022275682771,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,7.550499140052125e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001022270807879,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004848893440794,285.428466796875,294.1499938964844,290.7147521972656,284.9840087890625,292.5155639648437,290.7460021972656,284.8954162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010344110196456,0.0077587501145899,-0.0067243389785289,-0.0170320365577936,0.0,0.0,0.0,-0.0070154624991118,60.0,4.131716728210449,-0.0,-7.295342641100433e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.70362380030565e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001021842326736,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,7.547298446297646e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0001021837451844,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0004846840165555,285.4253234863281,294.1499938964844,290.7206420898437,284.9814758300781,292.49908447265625,290.7410888671875,284.8991394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010339721338823,0.0077184969559311,-0.0066845249384641,-0.0169387683272361,0.0,0.0,0.0,-0.0070040333084762,60.0,4.129779815673828,-0.0,-7.289153103329228e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.695591143099592e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001020996351144,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,7.541049853898585e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0001020991549012,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0004842831694986,285.4192199707031,294.1499938964844,290.73760986328125,284.978271484375,292.4674377441406,290.73760986328125,284.9061889648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001033115433529,0.0076399184763431,-0.0066068032756447,-0.0167566947638988,0.0,0.0,0.0,-0.00698172301054,60.0,4.13008975982666,-0.0,-7.277078850620455e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,9.695416520116852e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001020977942971,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.540914521086961e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001020973213599,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,0.0004842744674533,285.4190979003906,294.1499938964844,290.7380676269531,284.97821044921875,292.4667663574219,290.7376403808594,284.9063415527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010330968070775,0.0076382146216928,-0.0066051175817847,-0.0167527459561824,0.0,0.0,0.0,-0.0069812391884624,60.0,4.130172729492188,-0.0,-7.27681666035096e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.687240526545791e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001020116978907,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.534554606536403e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001020112249534,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.000483866489958,285.4129333496094,294.1499938964844,290.7620849609375,284.9770202636719,292.4354553222656,290.74249267578125,284.9132385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032224856317,0.0075582391582429,-0.0065260143019258,-0.0165674351155757,0.0,0.0,0.0,-0.0069585316814482,60.0,4.135988235473633,-0.0,-7.26453777133429e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.687240526545791e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001020116978907,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.534554606536403e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001020112249534,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.000483866489958,285.4129333496094,294.1499938964844,290.7620849609375,284.9770202636719,292.4354553222656,290.74249267578125,284.9132385253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001032224856317,0.0075582391582429,-0.0065260143019258,-0.0165674351155757,0.0,0.0,0.0,-0.0069585316814482,60.0,4.135988235473633,-0.0,-7.26453777133429e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.679097274784e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001019259361783,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.528220157837495e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.000101925470517,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0004834601422771,285.4068603515625,294.1499938964844,290.7916259765625,284.9774780273437,292.4052429199219,290.7547302246094,284.9198303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313562816008,0.0074785794131457,-0.0064472230151295,-0.0163828544318676,0.0,0.0,0.0,-0.0069359145127236,60.0,4.146372318267822,-0.0,-7.252318567907423e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.679097274784e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001019259361783,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.528220157837495e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.000101925470517,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0004834601422771,285.4068603515625,294.1499938964844,290.7916259765625,284.9774780273437,292.4052429199219,290.7547302246094,284.9198303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010313562816008,0.0074785794131457,-0.0064472230151295,-0.0163828544318676,0.0,0.0,0.0,-0.0069359145127236,60.0,4.146372318267822,-0.0,-7.252318567907423e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.670986764831468e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001018405237118,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.521911902585998e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001018400653265,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0004830554244108,285.4008178710937,294.1499938964844,290.8255920410156,284.97930908203125,292.3761901855469,290.7733764648437,284.9261779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010304913157597,0.0073992433026432,-0.0063687516376376,-0.0161990206688642,0.0,0.0,0.0,-0.0069133890792727,60.0,4.160500526428223,-0.0,-7.240158339527626e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.670986764831468e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001018405237118,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.521911902585998e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001018400653265,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0004830554244108,285.4008178710937,294.1499938964844,290.8255920410156,284.97930908203125,292.3761901855469,290.7733764648437,284.9261779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010304913157597,0.0073992433026432,-0.0063687516376376,-0.0161990206688642,0.0,0.0,0.0,-0.0069133890792727,60.0,4.160500526428223,-0.0,-7.240158339527626e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.666944242781028e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0001017979520838,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,7.51876796130091e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001017975009744,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0004828537057619,285.3978576660156,294.1499938964844,290.8438720703125,284.9805908203125,292.3621520996094,290.784912109375,284.9292297363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300602298229,0.0073597035370767,-0.006329643074423,-0.0161074008792638,0.0,0.0,0.0,-0.006902162451297,60.0,4.168773651123047,-0.0,-7.234102383790741e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.662910451879724e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001017554677673,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,7.515629840781912e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001017550166579,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0004826523945666,285.3948974609375,294.1499938964844,290.8628845214844,284.9820556640625,292.3484191894531,290.79766845703125,284.9322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296299587935,0.0073202420026063,-0.0062906122766435,-0.0160159636288881,0.0,0.0,0.0,-0.0068909586407244,60.0,4.1776509284973145,-0.0,-7.228060638908573e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,9.65503859333694e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,0.0001016725727822,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,7.509507122449577e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001016721289488,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,0.0004822596092708,285.38916015625,294.1499938964844,290.90155029296875,284.9853820800781,292.3223876953125,290.82550048828125,284.93798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287904879078,0.0072432430461049,-0.006214452907443,-0.0158375445753335,0.0,0.0,0.0,-0.0068690967746078,60.0,4.196399688720703,-0.0,-7.216278419264199e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.654868335928768e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,0.0001016707756207,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,7.509374700020999e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0001016703317873,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004822510818485,285.3890380859375,294.1499938964844,290.90240478515625,284.9854431152344,292.32183837890625,290.826171875,284.9381103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287723271176,0.0072415741160511,-0.0062128021381795,-0.0158336758613586,0.0,0.0,0.0,-0.0068686231970787,60.0,4.196829319000244,-0.0,-7.216023334422061e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,9.64686187217012e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001015864618238,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,7.503146480303258e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0001015860179904,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.000481851544464,285.3832397460937,294.1499938964844,290.943115234375,284.9891052246094,292.2964782714844,290.85809326171875,284.9437561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027918420732,0.0071632550098001,-0.0061353365890681,-0.0156521964818239,0.0,0.0,0.0,-0.0068463864736258,60.0,4.217415809631348,-0.0,-7.204049978781768e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
