time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169800,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,9.64686187217012e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001015864618238,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,7.503146480303258e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0001015860179904,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.000481851544464,285.3832397460937,294.1499938964844,290.943115234375,284.9891052246094,292.2964782714844,290.85809326171875,284.9437561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001027918420732,0.0071632550098001,-0.0061353365890681,-0.0156521964818239,0.0,0.0,0.0,-0.0068463864736258,60.0,4.217415809631348,-0.0,-7.204049978781768e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.638891788199544e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001015025263768,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.496947364415973e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001015020898194,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0004814538115169,285.37750244140625,294.1499938964844,290.9838562011719,284.9927062988281,292.2723388671875,290.8924865722656,284.94921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270684724673,0.0070852907374501,-0.0060582221485674,-0.0154715366661548,0.0,0.0,0.0,-0.0068242507986724,60.0,4.2386016845703125,-0.0,-7.192140571987693e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,9.638891788199544e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001015025263768,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,7.496947364415973e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,0.0001015020898194,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0004814538115169,285.37750244140625,294.1499938964844,290.9838562011719,284.9927062988281,292.2723388671875,290.8924865722656,284.94921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010270684724673,0.0070852907374501,-0.0060582221485674,-0.0154715366661548,0.0,0.0,0.0,-0.0068242507986724,60.0,4.2386016845703125,-0.0,-7.192140571987693e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,9.630958084017038e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001014189765555,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.490776624763384e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.00010141855455,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004810579121112,285.37188720703125,294.1499938964844,291.0235900878906,284.99591064453125,292.2494201660156,290.9283447265625,284.9544982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010262223659083,0.0070076864212751,-0.0059814639389514,-0.0152917113155126,0.0,0.0,0.0,-0.0068022175692021,60.0,4.2595977783203125,-0.0,-7.180296535125309e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,9.630958084017038e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001014189765555,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.490776624763384e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,0.00010141855455,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004810579121112,285.37188720703125,294.1499938964844,291.0235900878906,284.99591064453125,292.2494201660156,290.9283447265625,284.9544982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010262223659083,0.0070076864212751,-0.0059814639389514,-0.0152917113155126,0.0,0.0,0.0,-0.0068022175692021,60.0,4.2595977783203125,-0.0,-7.180296535125309e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.627006511436775e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.000101377358078,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.487702532671392e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0001013769360724,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0004808607045561,285.3690795898437,294.1499938964844,291.042724609375,284.99725341796875,292.2384033203125,290.9465026855469,284.9570617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258009424433,0.0069690276868641,-0.0059432266280055,-0.0152021301910281,0.0,0.0,0.0,-0.006791241466999,60.0,4.26975679397583,-0.0,-7.174399740961236e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,9.623062942409888e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001013358341879,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.484634988941252e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001013354121823,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0004806639044545,285.3663024902344,294.1499938964844,291.0611877441406,284.9983825683594,292.2276611328125,290.9646301269531,284.9595947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010253804503008,0.0069304541684687,-0.0059050736017525,-0.0151127455756068,0.0,0.0,0.0,-0.0067802895791828,60.0,4.279581546783447,-0.0,-7.168518578737348e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.61520490818657e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.000101253077446,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.478522456949577e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001012526627164,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0004802717594429,285.3608093261719,294.1499938964844,291.0955810546875,284.9998779296875,292.2069091796875,291.0003662109375,284.9645690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024542376399,0.0068535851314663,-0.0058290427550673,-0.0149346208199858,0.0,0.0,0.0,-0.0067584654316306,60.0,4.297911643981934,-0.0,-7.156806702823816e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,9.61520490818657e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.000101253077446,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,7.478522456949577e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0001012526627164,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0004802717594429,285.3608093261719,294.1499938964844,291.0955810546875,284.9998779296875,292.2069091796875,291.0003662109375,284.9645690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001024542376399,0.0068535851314663,-0.0058290427550673,-0.0149346208199858,0.0,0.0,0.0,-0.0067584654316306,60.0,4.297911643981934,-0.0,-7.156806702823816e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.607385436538608e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001011707354336,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,7.472441211575642e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001011703207041,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.000479881564388,285.3554077148437,294.1499938964844,291.12567138671875,285.00006103515625,292.1871643066406,291.0345458984375,284.9693908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237086098641,0.0067770993337035,-0.00575339095667,-0.0147573836147785,0.0,0.0,0.0,-0.0067367497831583,60.0,4.313698768615723,-0.0,-7.145161617927442e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.607385436538608e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001011707354336,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,7.472441211575642e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001011703207041,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.000479881564388,285.3554077148437,294.1499938964844,291.12567138671875,285.00006103515625,292.1871643066406,291.0345458984375,284.9693908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237086098641,0.0067770993337035,-0.00575339095667,-0.0147573836147785,0.0,0.0,0.0,-0.0067367497831583,60.0,4.313698768615723,-0.0,-7.145161617927442e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.599605982657522e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001010888081509,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.466389797627926e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001010884006973,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0004794933192897,285.3500671386719,294.1499938964844,291.1503601074219,284.9986267089844,292.1682434082031,291.0661926269531,284.9740600585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010228789178654,0.0067009977065026,-0.0056781191378831,-0.0145810348913073,0.0,0.0,0.0,-0.0067151435650885,60.0,4.326205253601074,-0.0,-7.13358545567644e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.599605982657522e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001010888081509,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.466389797627926e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,0.0001010884006973,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0004794933192897,285.3500671386719,294.1499938964844,291.1503601074219,284.9986267089844,292.1682434082031,291.0661926269531,284.9740600585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010228789178654,0.0067009977065026,-0.0056781191378831,-0.0145810348913073,0.0,0.0,0.0,-0.0067151435650885,60.0,4.326205253601074,-0.0,-7.13358545567644e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.591865818947554e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001010072955978,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.46036967029795e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001010068954201,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004791070532519,285.3448181152344,294.1499938964844,291.1685791015625,284.9953308105469,292.1500549316406,291.09429931640625,284.9786376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220535332337,0.0066252858377993,-0.0056032319553196,-0.0144055876880884,0.0,0.0,0.0,-0.0066936477087438,60.0,4.334671497344971,-0.0,-7.122077505528068e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.591865818947554e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001010072955978,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.46036967029795e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001010068954201,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004791070532519,285.3448181152344,294.1499938964844,291.1685791015625,284.9953308105469,292.1500549316406,291.09429931640625,284.9786376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010220535332337,0.0066252858377993,-0.0056032319553196,-0.0144055876880884,0.0,0.0,0.0,-0.0066936477087438,60.0,4.334671497344971,-0.0,-7.122077505528068e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,9.58801174419932e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001009667103062,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,7.457371248165146e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0001009663101285,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004789147060364,285.3422241210937,294.1499938964844,291.1749267578125,284.99285888671875,292.1412048339844,291.1065979003906,284.9808654785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010216425871476,0.0065875840373337,-0.0055659413337707,-0.0143182212486863,0.0,0.0,0.0,-0.0066829435527324,60.0,4.337045192718506,-0.0,-7.116350531077843e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.584167128195986e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001009262196021,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,7.454380829585716e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001009258267004,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0004787228244822,285.33966064453125,294.1499938964844,291.1792297363281,284.9898376464844,292.1324768066406,291.1176452636719,284.9830627441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212325723841,0.0065499730408191,-0.0055287405848503,-0.014231065288186,0.0,0.0,0.0,-0.0066722654737532,60.0,4.338165760040283,-0.0,-7.110639899110538e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.576507727615537e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.000100845558336,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,7.448423275491223e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001008451727102,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.000478340574773,285.3345642089844,294.1499938964844,291.1811828613281,284.9818725585937,292.1153259277344,291.1357421875,284.9874267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204158024862,0.0064750490710139,-0.005454633384943,-0.0140574425458908,0.0,0.0,0.0,-0.0066509936004877,60.0,4.336410045623779,-0.0,-7.09927050479564e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.576507727615537e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.000100845558336,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,7.448423275491223e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0001008451727102,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.000478340574773,285.3345642089844,294.1499938964844,291.1811828613281,284.9818725585937,292.1153259277344,291.1357421875,284.9874267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204158024862,0.0064750490710139,-0.005454633384943,-0.0140574425458908,0.0,0.0,0.0,-0.0066509936004877,60.0,4.336410045623779,-0.0,-7.09927050479564e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.568890527589248e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001007653409033,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.442498463205993e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001007649552775,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004779604205396,285.3295288085937,294.1499938964844,291.17340087890625,284.97119140625,292.0984191894531,291.1473083496094,284.9916687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196034563705,0.0064005339518189,-0.005380930379033,-0.0138847660273313,0.0,0.0,0.0,-0.0066298376768827,60.0,4.328227043151856,-0.0,-7.087972164754319e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.568890527589248e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001007653409033,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,7.442498463205993e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001007649552775,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0004779604205396,285.3295288085937,294.1499938964844,291.17340087890625,284.97119140625,292.0984191894531,291.1473083496094,284.9916687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196034563705,0.0064005339518189,-0.005380930379033,-0.0138847660273313,0.0,0.0,0.0,-0.0066298376768827,60.0,4.328227043151856,-0.0,-7.087972164754319e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.56131480052136e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.000100685560028,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,7.436605665134266e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001006851816782,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004775823326781,285.3245849609375,294.1499938964844,291.15478515625,284.9573974609375,292.08154296875,291.1513671875,284.995849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187956504523,0.0063264262862503,-0.0053076306357979,-0.0137130320072174,0.0,0.0,0.0,-0.0066087977029383,60.0,4.312955379486084,-0.0,-7.076744878986575e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.56131480052136e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.000100685560028,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,7.436605665134266e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001006851816782,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004775823326781,285.3245849609375,294.1499938964844,291.15478515625,284.9573974609375,292.08154296875,291.1513671875,284.995849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187956504523,0.0063264262862503,-0.0053076306357979,-0.0137130320072174,0.0,0.0,0.0,-0.0066087977029383,60.0,4.312955379486084,-0.0,-7.076744878986575e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.553780546411872e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0001006062157102,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.430745608871803e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001006058446364,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0004772063402924,285.3197021484375,294.1499938964844,291.1242370605469,284.9402160644531,292.0645446777344,291.14697265625,284.9999389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179922683164,0.0062527297995984,-0.0052347378805279,-0.0135422516614198,0.0,0.0,0.0,-0.006587874609977,60.0,4.289867877960205,-0.0,-7.065588647492407e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.553780546411872e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0001006062157102,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.430745608871803e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0001006058446364,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0004772063402924,285.3197021484375,294.1499938964844,291.1242370605469,284.9402160644531,292.0645446777344,291.14697265625,284.9999389648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179922683164,0.0062527297995984,-0.0052347378805279,-0.0135422516614198,0.0,0.0,0.0,-0.006587874609977,60.0,4.289867877960205,-0.0,-7.065588647492407e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.550030517857522e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0001005667218123,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,7.427828677464277e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0001005663507385,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004770191735588,285.3173217773437,294.1499938964844,291.1041259765625,284.93023681640625,292.055908203125,291.14111328125,285.001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010175922652706,0.0062160422094166,-0.0051984498277306,-0.0134572321549057,0.0,0.0,0.0,-0.0065774582326412,60.0,4.275005340576172,-0.0,-7.060037887640648e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.54628994804807e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0001005273297778,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,7.424919022014365e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,0.0001005269659799,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0004768325015902,285.31494140625,294.1499938964844,291.08062744140625,284.9192810058594,292.047119140625,291.1327819824219,285.00396728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017193426378,0.0061794524081051,-0.0051622590981423,-0.0133724398910999,0.0,0.0,0.0,-0.0065670702606439,60.0,4.257980823516846,-0.0,-7.054504180814547e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.538840822642668e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0001004488876787,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,7.41912517696619e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0001004485238809,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0004764607583638,285.3102111816406,294.1499938964844,291.0229187011719,284.89422607421875,292.02911376953125,291.108642578125,285.0079040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163991246372,0.0061065866611897,-0.0050901873037219,-0.0132035817950963,0.0,0.0,0.0,-0.0065463832579553,60.0,4.21722936630249,-0.0,-7.043491478953001e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.538840822642668e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0001004488876787,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,7.41912517696619e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0001004485238809,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0004764607583638,285.3102111816406,294.1499938964844,291.0229187011719,284.89422607421875,292.02911376953125,291.108642578125,285.0079040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163991246372,0.0061065866611897,-0.0050901873037219,-0.0132035817950963,0.0,0.0,0.0,-0.0065463832579553,60.0,4.21722936630249,-0.0,-7.043491478953001e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.531420801067723e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.000100370743894,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.413353159790859e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001003703800961,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004760903830174,285.3055725097656,294.1499938964844,290.95001220703125,284.8645935058594,292.0102233886719,291.0731201171875,285.01177978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156078496947,0.0060339956544339,-0.0050183879211544,-0.0130353597924113,0.0,0.0,0.0,-0.0065257740207016,60.0,4.166274547576904,-0.0,-7.03252851508296e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.531420801067723e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.000100370743894,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,7.413353159790859e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001003703800961,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004760903830174,285.3055725097656,294.1499938964844,290.95001220703125,284.8645935058594,292.0102233886719,291.0731201171875,285.01177978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156078496947,0.0060339956544339,-0.0050183879211544,-0.0130353597924113,0.0,0.0,0.0,-0.0065257740207016,60.0,4.166274547576904,-0.0,-7.03252851508296e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.520551975583658e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001002562858047,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,7.404899224638939e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001002559292828,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0004755478003062,285.301025390625,294.1499938964844,290.8644714355469,284.8321533203125,291.9901123046875,291.0251159667969,285.0155944824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144492844119,0.0059277000837028,-0.0049132509157061,-0.0127890286967158,0.0,0.0,0.0,-0.0064955963753163,60.0,4.104466438293457,-0.0,-7.016491565536853e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.520551975583658e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001002562858047,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,7.404899224638939e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001002559292828,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0004755478003062,285.301025390625,294.1499938964844,290.8644714355469,284.8321533203125,291.9901123046875,291.0251159667969,285.0155944824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144492844119,0.0059277000837028,-0.0049132509157061,-0.0127890286967158,0.0,0.0,0.0,-0.0064955963753163,60.0,4.104466438293457,-0.0,-7.016491565536853e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.504519402980804e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001000874544843,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.392429688479751e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001000871052383,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0004747472994495,285.2965393066406,294.1499938964844,290.7700500488281,284.7988586425781,291.9689636230469,290.96832275390625,285.0193786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127405403181,0.0057709319517016,-0.0047581912949681,-0.0124257281422615,0.0,0.0,0.0,-0.006451089400798,60.0,4.035008907318115,-0.0,-6.992872414457453e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.504519402980804e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001000874544843,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.392429688479751e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001000871052383,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0004747472994495,285.2965393066406,294.1499938964844,290.7700500488281,284.7988586425781,291.9689636230469,290.96832275390625,285.0193786621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127405403181,0.0057709319517016,-0.0047581912949681,-0.0124257281422615,0.0,0.0,0.0,-0.006451089400798,60.0,4.035008907318115,-0.0,-6.992872414457453e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,9.494323603576048e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.99800831777975e-05,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,7.384498894680291e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.997974120778964e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004742381570395,285.2943420410156,294.1499938964844,290.7197265625,284.7818298339844,291.9577941894531,290.9360046386719,285.021240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116538032889,0.0056712361983954,-0.0046595823951065,-0.012194687500596,0.0,0.0,0.0,-0.0064227855764329,60.0,3.996515512466431,-0.0,-6.977873567848293e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.483076428296044e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.98616378637962e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.375751010840759e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.986129589378834e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004736764822155,285.2921447753906,294.1499938964844,290.6674194335937,284.7645568847656,291.9462890625,290.9017639160156,285.0230712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104551911354,0.0055612614378333,-0.0045508062466979,-0.0119398236274719,0.0,0.0,0.0,-0.0063915639184415,60.0,3.95627236366272,-0.0,-6.961346343814513e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.45750653045252e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.95923692244105e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.35586290829815e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.959203453036024e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.000472399580758,285.287841796875,294.1499938964844,290.55712890625,284.72918701171875,291.9222106933594,290.8280334472656,285.0267333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077300248667,0.0053112478926777,-0.0043035182170569,-0.0113604171201586,0.0,0.0,0.0,-0.0063205850310623,60.0,3.87073278427124,-0.0,-6.923848872020244e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,9.45750653045252e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.95923692244105e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,7.35586290829815e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.959203453036024e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.000472399580758,285.287841796875,294.1499938964844,290.55712890625,284.72918701171875,291.9222106933594,290.8280334472656,285.0267333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077300248667,0.0053112478926777,-0.0043035182170569,-0.0113604171201586,0.0,0.0,0.0,-0.0063205850310623,60.0,3.87073278427124,-0.0,-6.923848872020244e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
