time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.428834891878068e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.929044608725236e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.333562098210678e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.92901113932021e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004709677305072,285.2835998535156,294.1499938964844,290.4398193359375,284.6926574707031,291.8965759277344,290.74853515625,285.0303039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100467458833,0.0050309095531702,-0.0040262350812554,-0.0107107209041714,0.0,0.0,0.0,-0.0062409974634647,60.0,3.779175996780396,-0.0,-6.881924718982192e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.428834891878068e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.929044608725236e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.333562098210678e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.92901113932021e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004709677305072,285.2835998535156,294.1499938964844,290.4398193359375,284.6926574707031,291.8965759277344,290.74853515625,285.0303039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100467458833,0.0050309095531702,-0.0040262350812554,-0.0107107209041714,0.0,0.0,0.0,-0.0062409974634647,60.0,3.779175996780396,-0.0,-6.881924718982192e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.398123802384362e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.896703704725952e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.309675856959075e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.896670962916688e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.000469433987746,285.2794494628906,294.1499938964844,290.316162109375,284.6548767089844,291.869140625,290.6640930175781,285.0338439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014016879722,0.0047306246124207,-0.0037292228080332,-0.0100147854536771,0.0,0.0,0.0,-0.0061557474546134,60.0,3.682102680206299,-0.0,-6.83715981608657e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.398123802384362e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.896703704725952e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.309675856959075e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,9.896670962916688e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.000469433987746,285.2794494628906,294.1499938964844,290.316162109375,284.6548767089844,291.869140625,290.6640930175781,285.0338439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014016879722,0.0047306246124207,-0.0037292228080332,-0.0100147854536771,0.0,0.0,0.0,-0.0061557474546134,60.0,3.682102680206299,-0.0,-6.83715981608657e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.366848098579794e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.86376908258535e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.285350147867575e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.863736340776086e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.000467872043373,285.275390625,294.1499938964844,290.18670654296875,284.6157531738281,291.8399963378906,290.576171875,285.037353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998068600893,0.004424812272191,-0.003426743671298,-0.0093060284852981,0.0,0.0,0.0,-0.0060689290985465,60.0,3.581094980239868,-0.0,-6.791722029220183e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.366848098579794e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.86376908258535e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,7.285350147867575e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.863736340776086e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.000467872043373,285.275390625,294.1499938964844,290.18670654296875,284.6157531738281,291.8399963378906,290.576171875,285.037353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998068600893,0.004424812272191,-0.003426743671298,-0.0093060284852981,0.0,0.0,0.0,-0.0060689290985465,60.0,3.581094980239868,-0.0,-6.791722029220183e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.351197513751686e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,9.8472875833977e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.273176743183285e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.8472555691842e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,0.0004670904309023,285.2734069824219,294.1499938964844,290.1200256347656,284.595703125,291.8248291015625,290.53131103515625,285.0390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964007185772,0.0042717773467302,-0.0032753765117377,-0.0089513463899493,0.0,0.0,0.0,-0.0060254842974245,60.0,3.5294878482818604,-0.0,-6.76904150509472e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.336097718914972e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.831386705627664e-05,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.261432619998232e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.831354691414164e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0004663363215513,285.2714233398437,294.1499938964844,290.0521240234375,284.57525634765625,291.80926513671875,290.4858703613281,285.040771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947915095835,0.0041241245344281,-0.0031293332576751,-0.0086091374978423,0.0,0.0,0.0,-0.0059835668653249,60.0,3.477184772491455,-0.0,-6.74719515814104e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.307753498433158e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.80153781711124e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.239386468427256e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.801506530493498e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004649207985494,285.2675170898437,294.1499938964844,289.9130554199219,284.5332946777344,291.7768249511719,290.3935852050781,285.0441589355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917707648128,0.0038469585124403,-0.0028551877476274,-0.0079667512327432,0.0,0.0,0.0,-0.0059048822149634,60.0,3.371066331863404,-0.0,-6.706281396873237e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.307753498433158e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.80153781711124e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.239386468427256e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.801506530493498e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004649207985494,285.2675170898437,294.1499938964844,289.9130554199219,284.5332946777344,291.7768249511719,290.3935852050781,285.0441589355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917707648128,0.0038469585124403,-0.0028551877476274,-0.0079667512327432,0.0,0.0,0.0,-0.0059048822149634,60.0,3.371066331863404,-0.0,-6.706281396873237e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.28332592593506e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.775814396562056e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,7.220386760309339e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.775783837540077e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.000463700882392,285.2637023925781,294.1499938964844,289.7700500488281,284.4898986816406,291.7425537109375,290.29931640625,285.0474853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891673689708,0.0036080826539546,-0.0026189154013991,-0.0074131051078438,0.0,0.0,0.0,-0.0058370679616928,60.0,3.263633966445923,-0.0,-6.671120900136884e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,9.28332592593506e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.775814396562056e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,7.220386760309339e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.775783837540077e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.000463700882392,285.2637023925781,294.1499938964844,289.7700500488281,284.4898986816406,291.7425537109375,290.29931640625,285.0474853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891673689708,0.0036080826539546,-0.0026189154013991,-0.0074131051078438,0.0,0.0,0.0,-0.0058370679616928,60.0,3.263633966445923,-0.0,-6.671120900136884e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.264198160963132e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,9.755672363098712e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,7.205509609775618e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.755641804076733e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0004627457237802,285.25994873046875,294.1499938964844,289.623779296875,284.4449768066406,291.7065734863281,290.2030334472656,285.05078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871288202703,0.0034210258163511,-0.0024338972289115,-0.0069795562885701,0.0,0.0,0.0,-0.005783965345472,60.0,3.155815362930298,-0.0,-6.64365273905787e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.264198160963132e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,9.755672363098712e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,7.205509609775618e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.755641804076733e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0004627457237802,285.25994873046875,294.1499938964844,289.623779296875,284.4449768066406,291.7065734863281,290.2030334472656,285.05078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871288202703,0.0034210258163511,-0.0024338972289115,-0.0069795562885701,0.0,0.0,0.0,-0.005783965345472,60.0,3.155815362930298,-0.0,-6.64365273905787e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.250820585293695e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.741583926370367e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.195104262791574e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.741554094944148e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004620777617674,285.2562561035156,294.1499938964844,289.474853515625,284.39862060546875,291.6685485839844,290.1034240722656,285.05401611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857027325779,0.0032901815138757,-0.0023044787812978,-0.0066762915812432,0.0,0.0,0.0,-0.0057468200102448,60.0,3.0483086109161377,-0.0,-6.624472348448762e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.250820585293695e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.741583926370367e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.195104262791574e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.741554094944148e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004620777617674,285.2562561035156,294.1499938964844,289.474853515625,284.39862060546875,291.6685485839844,290.1034240722656,285.05401611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857027325779,0.0032901815138757,-0.0023044787812978,-0.0066762915812432,0.0,0.0,0.0,-0.0057468200102448,60.0,3.0483086109161377,-0.0,-6.624472348448762e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.246887930203228e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,9.737442451296374e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.192045450210571e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.737413347465916e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.000461881456431,285.25445556640625,294.1499938964844,289.39959716796875,284.3749084472656,291.64874267578125,290.0517883300781,285.0556030273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852834045886,0.0032517104409635,-0.0022664270363748,-0.0065871244296431,0.0,0.0,0.0,-0.0057358983904123,60.0,2.994865655899048,-0.0,-6.61883845509692e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.244279499398544e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.73469577729702e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,7.190016913227737e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.734666673466565e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004617512749973,285.2526550292969,294.1499938964844,289.32391357421875,284.350830078125,291.6285400390625,289.9991149902344,285.0571594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009850051719695,0.0032261868473142,-0.0022411816753447,-0.0065279672853648,0.0,0.0,0.0,-0.0057286517694592,60.0,2.9416158199310303,-0.0,-6.615101710849558e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.244253305951132e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.734668128658086e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.189995812950656e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.73463902482763e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004617502272594,285.2491149902344,294.1499938964844,289.17156982421875,284.3016357421875,291.5865173339844,289.88836669921875,285.0602722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009850019123405,0.003225888358429,-0.0022408866789191,-0.0065272757783532,0.0,0.0,0.0,-0.0057285670191049,60.0,2.8359920978546143,-0.0,-6.615058367742678e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.244253305951132e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.734668128658086e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.189995812950656e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.73463902482763e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004617502272594,285.2491149902344,294.1499938964844,289.17156982421875,284.3016357421875,291.5865173339844,289.88836669921875,285.0602722167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009850019123405,0.003225888358429,-0.0022408866789191,-0.0065272757783532,0.0,0.0,0.0,-0.0057285670191049,60.0,2.8359920978546143,-0.0,-6.615058367742678e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.248979040421546e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.739644156070426e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,7.193671626737341e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.73961505223997e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004619864921551,285.2456359863281,294.1499938964844,289.0184020996094,284.2511291503906,291.54266357421875,289.7709655761719,285.0633239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855049429461,0.0032720523886382,-0.0022865475621074,-0.006634272634983,0.0,0.0,0.0,-0.0057416721247136,60.0,2.7313263416290283,-0.0,-6.621817050245228e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.248979040421546e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.739644156070426e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,7.193671626737341e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.73961505223997e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004619864921551,285.2456359863281,294.1499938964844,289.0184020996094,284.2511291503906,291.54266357421875,289.7709655761719,285.0633239746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855049429461,0.0032720523886382,-0.0022865475621074,-0.006634272634983,0.0,0.0,0.0,-0.0057416721247136,60.0,2.7313263416290283,-0.0,-6.621817050245228e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.257350029656664e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.74845897872001e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.200182153610513e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.748429874889553e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004624048597179,285.2422180175781,294.1499938964844,288.8651123046875,284.19940185546875,291.49676513671875,289.6448669433594,285.0663146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863963350653,0.0033538553398102,-0.0023674590047448,-0.0068238722160458,0.0,0.0,0.0,-0.0057648941874504,60.0,2.627606153488159,-0.0,-6.633802485112028e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.257350029656664e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.74845897872001e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,7.200182153610513e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.748429874889553e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004624048597179,285.2422180175781,294.1499938964844,288.8651123046875,284.19940185546875,291.49676513671875,289.6448669433594,285.0663146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863963350653,0.0033538553398102,-0.0023674590047448,-0.0068238722160458,0.0,0.0,0.0,-0.0057648941874504,60.0,2.627606153488159,-0.0,-6.633802485112028e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.266845881938934e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.758458327269182e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.207567250588909e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.758429951034486e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004628793976735,285.2388916015625,294.1499938964844,288.7122497558594,284.1465759277344,291.448974609375,289.51123046875,285.0692443847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874077513813,0.003446658141911,-0.0024592503905296,-0.0070389658212661,0.0,0.0,0.0,-0.0057912399061024,60.0,2.524491786956787,-0.0,-6.647412931215514e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.266845881938934e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.758458327269182e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.207567250588909e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.758429951034486e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004628793976735,285.2388916015625,294.1499938964844,288.7122497558594,284.1465759277344,291.448974609375,289.51123046875,285.0692443847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874077513813,0.003446658141911,-0.0024592503905296,-0.0070389658212661,0.0,0.0,0.0,-0.0057912399061024,60.0,2.524491786956787,-0.0,-6.647412931215514e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.27144501474686e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.763301204657182e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.211144111352041e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.763272828422488e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004631092597264,285.2372131347656,294.1499938964844,288.6361999511719,284.1197814941406,291.4244079589844,289.4419860839844,285.0707092285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878976270556,0.003491606330499,-0.0025037087034434,-0.0071431440301239,0.0,0.0,0.0,-0.0058040004223585,60.0,2.473087310791016,-0.0,-6.654010320517045e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.275301999878138e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.76736264419742e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.214143988676369e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.767334267962724e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0004633020143955,285.235595703125,294.1499938964844,288.5604858398437,284.0927734375,291.3993530273437,289.3712463378906,285.0721435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988308340311,0.0035292948596179,-0.0025409865193068,-0.0072304960340261,0.0,0.0,0.0,-0.0058146994560956,60.0,2.421762228012085,-0.0,-6.659544027343145e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.280434460379185e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.772766497917472e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.21813557902351e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.77273884927854e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004635585937649,285.2323608398437,294.1499938964844,288.4104309082031,284.0381774902344,291.3480529785156,289.2272033691406,285.074951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888547938317,0.0035794342402368,-0.0025905794464051,-0.0073467059992253,0.0,0.0,0.0,-0.0058289333246648,60.0,2.319281816482544,-0.0,-6.66691022388477e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.280434460379185e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.772766497917472e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.21813557902351e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.77273884927854e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004635585937649,285.2323608398437,294.1499938964844,288.4104309082031,284.0381774902344,291.3480529785156,289.2272033691406,285.074951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888547938317,0.0035794342402368,-0.0025905794464051,-0.0073467059992253,0.0,0.0,0.0,-0.0058289333246648,60.0,2.319281816482544,-0.0,-6.66691022388477e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.281741949962452e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.774143109098075e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.219152030302212e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.774116188054904e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.000463624135591,285.22918701171875,294.1499938964844,288.2626953125,283.98291015625,291.2949523925781,289.0812683105469,285.07769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889937937259,0.0035921796225011,-0.0026031858287751,-0.0073762466199696,0.0,0.0,0.0,-0.0058325519785285,60.0,2.217223882675171,-0.0,-6.668783214536236e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.281741949962452e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.774143109098075e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.219152030302212e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.774116188054904e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.000463624135591,285.22918701171875,294.1499938964844,288.2626953125,283.98291015625,291.2949523925781,289.0812683105469,285.07769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889937937259,0.0035921796225011,-0.0026031858287751,-0.0073762466199696,0.0,0.0,0.0,-0.0058325519785285,60.0,2.217223882675171,-0.0,-6.668783214536236e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.278884681407362e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.771134500624612e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.21692995284684e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.77110757958144e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004634816432371,285.22607421875,294.1499938964844,288.1178894042969,283.9272155761719,291.2402648925781,288.9361572265625,285.08038330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886890184134,0.0035642064176499,-0.0025755173992365,-0.0073114116676151,0.0,0.0,0.0,-0.005824611056596,60.0,2.116011142730713,-0.0,-6.664672724809861e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,9.278884681407362e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.771134500624612e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.21692995284684e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.77110757958144e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004634816432371,285.22607421875,294.1499938964844,288.1178894042969,283.9272155761719,291.2402648925781,288.9361572265625,285.08038330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886890184134,0.0035642064176499,-0.0025755173992365,-0.0073114116676151,0.0,0.0,0.0,-0.005824611056596,60.0,2.116011142730713,-0.0,-6.664672724809861e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.272874740418048e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.764805145096034e-05,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.212255150079727e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.764778951648624e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004631816700566,285.2230224609375,294.1499938964844,287.9766845703125,283.8713073730469,291.1840209960937,288.7938232421875,285.0830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988048268482,0.0035054078325629,-0.0025173595640808,-0.0071751321665942,0.0,0.0,0.0,-0.0058079194277524,60.0,2.0163466930389404,-0.0,-6.656036788399433e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.272874740418048e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,9.764805145096034e-05,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.212255150079727e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.764778951648624e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004631816700566,285.2230224609375,294.1499938964844,287.9766845703125,283.8713073730469,291.1840209960937,288.7938232421875,285.0830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988048268482,0.0035054078325629,-0.0025173595640808,-0.0071751321665942,0.0,0.0,0.0,-0.0058079194277524,60.0,2.0163466930389404,-0.0,-6.656036788399433e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.269112342735752e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.760843386175112e-05,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.209328759927303e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.7608171927277e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0004629938630387,285.2215270996094,294.1499938964844,287.9075927734375,283.84332275390625,291.1553649902344,288.7239685058594,285.08428955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876472176983,0.0034686047583818,-0.0024809576570987,-0.0070898318663239,0.0,0.0,0.0,-0.0057974713854491,60.0,1.9672152996063232,-0.0,-6.650633821436713e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.264985419576988e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.75649745669216e-05,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.206118607427925e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,9.756471263244748e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.000462787807919,285.2200622558594,294.1499938964844,287.8396301269531,283.8153686523437,291.1263732910156,288.6551513671875,285.0855712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872071677818,0.0034282337874174,-0.0024410265032202,-0.0069962623529136,0.0,0.0,0.0,-0.0057860105298459,60.0,1.918752670288086,-0.0,-6.644710026648681e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
