time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.256169869331644e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.747214062372224e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.199261744972318e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.747187868924811e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004623476997949,285.2171325683594,294.1499938964844,287.7074279785156,283.7596435546875,291.06744384765625,288.5211181640625,285.0880432128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862674633041,0.0033420051913708,-0.0023557376116514,-0.0067964056506752,0.0,0.0,0.0,-0.0057615316472947,60.0,1.8242970705032349,-0.0,-6.63206591866583e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.256169869331644e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.747214062372224e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.199261744972318e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.747187868924811e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0004623476997949,285.2171325683594,294.1499938964844,287.7074279785156,283.7596435546875,291.06744384765625,288.5211181640625,285.0880432128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862674633041,0.0033420051913708,-0.0023557376116514,-0.0067964056506752,0.0,0.0,0.0,-0.0057615316472947,60.0,1.8242970705032349,-0.0,-6.63206591866583e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.24755513551645e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.738141670823096e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.192561315605417e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.738116204971448e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0004619176033884,285.2142944335937,294.1499938964844,287.58062744140625,283.704345703125,291.0073547363281,288.3915100097656,285.0904846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853491792455,0.003257741453126,-0.0022723923902958,-0.0066011031158268,0.0,0.0,0.0,-0.0057376106269657,60.0,1.733268141746521,-0.0,-6.61972165971747e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.24755513551645e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.738141670823096e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.192561315605417e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.738116204971448e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0004619176033884,285.2142944335937,294.1499938964844,287.58062744140625,283.704345703125,291.0073547363281,288.3915100097656,285.0904846191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853491792455,0.003257741453126,-0.0022723923902958,-0.0066011031158268,0.0,0.0,0.0,-0.0057376106269657,60.0,1.733268141746521,-0.0,-6.61972165971747e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.24097330425866e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.731210593599826e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.187441951828077e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.731185127748176e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0004615890211425,285.21148681640625,294.1499938964844,287.4598999023437,283.6498107910156,290.9462585449219,288.26593017578125,285.09283447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846474276855,0.0031933507416397,-0.0022087031975388,-0.0064518605358898,0.0,0.0,0.0,-0.0057193306274712,60.0,1.6463489532470703,-0.0,-6.610296310327612e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.24097330425866e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,9.731210593599826e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.187441951828077e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,9.731185127748176e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0004615890211425,285.21148681640625,294.1499938964844,287.4598999023437,283.6498107910156,290.9462585449219,288.26593017578125,285.09283447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009846474276855,0.0031933507416397,-0.0022087031975388,-0.0064518605358898,0.0,0.0,0.0,-0.0057193306274712,60.0,1.6463489532470703,-0.0,-6.610296310327612e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.233815217157826e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.723672701511532e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.181874389061704e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.723647963255644e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.000461231713416,285.2087707519531,294.1499938964844,287.3458557128906,283.5962219238281,290.88427734375,288.1441345214844,285.0951232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838844416663,0.0031233301851898,-0.0021394456271082,-0.0062895687296986,0.0,0.0,0.0,-0.0056994534097611,60.0,1.5639126300811768,-0.0,-6.600054547334366e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.233815217157826e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.723672701511532e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.181874389061704e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.723647963255644e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.000461231713416,285.2087707519531,294.1499938964844,287.3458557128906,283.5962219238281,290.88427734375,288.1441345214844,285.0951232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838844416663,0.0031233301851898,-0.0021394456271082,-0.0062895687296986,0.0,0.0,0.0,-0.0056994534097611,60.0,1.5639126300811768,-0.0,-6.600054547334366e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.22846666071564e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.718040382722391e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.177714724093676e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.718015644466504e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0004609646275639,285.2074279785156,294.1499938964844,287.2915344238281,283.56988525390625,290.8529968261719,288.0855407714844,285.09625244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833143558353,0.0030710166320204,-0.0020877022761851,-0.006168317515403,0.0,0.0,0.0,-0.0056846025399863,60.0,1.5244596004486084,-0.0,-6.592408396954852e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,9.22216786420904e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.711406892165542e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.172815094236284e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.711382153909652e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004606501024682,285.2060852050781,294.1499938964844,287.2391052246094,283.5438842773437,290.821533203125,288.0287780761719,285.09735107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826429886743,0.0030094108078628,-0.0020267677027732,-0.0060255290009081,0.0,0.0,0.0,-0.0056671136990189,60.0,1.4861335754394531,-0.0,-6.58340937320645e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.20867605600506e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.697199129732326e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.162320980569348e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.6971751190722e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004599763778969,285.2034912109375,294.1499938964844,287.1402893066406,283.4930419921875,290.7581787109375,287.9212951660156,285.0995178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009812050266191,0.0028774577658623,-0.0018962527392432,-0.005719690117985,0.0,0.0,0.0,-0.005629654508084,60.0,1.4136509895324707,-0.0,-6.564155086152823e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.20867605600506e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.697199129732326e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.162320980569348e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.6971751190722e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,0.0004599763778969,285.2034912109375,294.1499938964844,287.1402893066406,283.4930419921875,290.7581787109375,287.9212951660156,285.0995178222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009812050266191,0.0028774577658623,-0.0018962527392432,-0.005719690117985,0.0,0.0,0.0,-0.005629654508084,60.0,1.4136509895324707,-0.0,-6.564155086152823e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.195129678118974e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.682933887233958e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,7.151784666348249e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.682910604169592e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004592999466694,285.2009582519531,294.1499938964844,287.04998779296875,283.4439392089844,290.6944580078125,287.8203125,285.1015930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009797612437978,0.002744976663962,-0.0017652155365794,-0.0054126260802149,0.0,0.0,0.0,-0.0055920453742146,60.0,1.3458057641983032,-0.0,-6.5448531927359e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.195129678118974e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.682933887233958e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,7.151784666348249e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.682910604169592e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0004592999466694,285.2009582519531,294.1499938964844,287.04998779296875,283.4439392089844,290.6944580078125,287.8203125,285.1015930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009797612437978,0.002744976663962,-0.0017652155365794,-0.0054126260802149,0.0,0.0,0.0,-0.0055920453742146,60.0,1.3458057641983032,-0.0,-6.5448531927359e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.181054338114336e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.668112033978105e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.140837260521948e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.668088023317978e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004585970600601,285.1984558105469,294.1499938964844,286.9642944335937,283.39483642578125,290.63043212890625,287.7271423339844,285.1036376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000978261232376,0.0026073202025145,-0.0016290590865537,-0.0050935647450387,0.0,0.0,0.0,-0.005552967544645,60.0,1.2829508781433103,-0.0,-6.524826545728504e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.181054338114336e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.668112033978105e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,7.140837260521948e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.668088023317978e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004585970600601,285.1984558105469,294.1499938964844,286.9642944335937,283.39483642578125,290.63043212890625,287.7271423339844,285.1036376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000978261232376,0.0026073202025145,-0.0016290590865537,-0.0050935647450387,0.0,0.0,0.0,-0.005552967544645,60.0,1.2829508781433103,-0.0,-6.524826545728504e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.163431968772784e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.649553976487368e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.12713081156835e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.649531421018764e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004577169893309,285.196044921875,294.1499938964844,286.8788452148437,283.3439025878906,290.5661315917969,287.641357421875,285.1055908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763832204043,0.0024349798914045,-0.0014585967874154,-0.0046941111795604,0.0,0.0,0.0,-0.0055040437728166,60.0,1.2215914726257324,-0.0,-6.499797677861352e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.163431968772784e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.649553976487368e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.12713081156835e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.649531421018764e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004577169893309,285.196044921875,294.1499938964844,286.8788452148437,283.3439025878906,290.5661315917969,287.641357421875,285.1055908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763832204043,0.0024349798914045,-0.0014585967874154,-0.0046941111795604,0.0,0.0,0.0,-0.0055040437728166,60.0,1.2215914726257324,-0.0,-6.499797677861352e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.151152335107328e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.63662241701968e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,7.117579662008211e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.636599861551076e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004571037134155,285.1948547363281,294.1499938964844,286.8362121582031,283.3178100585937,290.5339050292969,287.60235595703125,285.1065368652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009750745957717,0.0023148921318352,-0.0013398176524788,-0.0044157686643302,0.0,0.0,0.0,-0.0054699531756341,60.0,1.190929651260376,-0.0,-6.482385828121552e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.13947878871113e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.624329686630516e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,7.108499994501472e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.624307131161912e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0004565207054838,285.19366455078125,294.1499938964844,286.793701171875,283.2913513183594,290.5016174316406,287.5654602050781,285.10748291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009738305816426,0.002200735034421,-0.001226904336363,-0.0041511710733175,0.0,0.0,0.0,-0.0054375464096665,60.0,1.160335659980774,-0.0,-6.465855761916829e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.120696631725878e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.604551451047882e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.093892054399475e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.604528895579278e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.000455582718132,285.1913452148437,294.1499938964844,286.7089233398437,283.2373962402344,290.4369506835937,287.4960021972656,285.1093444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718289948068,0.0020170593634247,-0.0010452304268255,-0.0037254407070577,0.0,0.0,0.0,-0.0053854044526815,60.0,1.0997281074523926,-0.0,-6.439304200966944e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.120696631725878e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.604551451047882e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.093892054399475e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.604528895579278e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.000455582718132,285.1913452148437,294.1499938964844,286.7089233398437,283.2373962402344,290.4369506835937,287.4960021972656,285.1093444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009718289948068,0.0020170593634247,-0.0010452304268255,-0.0037254407070577,0.0,0.0,0.0,-0.0053854044526815,60.0,1.0997281074523926,-0.0,-6.439304200966944e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.103667980525644e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.586619125911966e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.080646901158616e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.586597298039123e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004547323333099,285.1890869140625,294.1499938964844,286.62457275390625,283.1822204589844,290.3720703125,287.43218994140625,285.1111145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009700141963548,0.0018505237530916,-0.0008805095567367,-0.0033394361380487,0.0,0.0,0.0,-0.0053381286561489,60.0,1.0399378538131714,-0.0,-6.415277198357219e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.103667980525644e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.586619125911966e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.080646901158616e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.586597298039123e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004547323333099,285.1890869140625,294.1499938964844,286.62457275390625,283.1822204589844,290.3720703125,287.43218994140625,285.1111145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009700141963548,0.0018505237530916,-0.0008805095567367,-0.0033394361380487,0.0,0.0,0.0,-0.0053381286561489,60.0,1.0399378538131714,-0.0,-6.415277198357219e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.08613801584579e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.56815929384902e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.067012484185398e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.56813746597618e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004538568609859,285.1868896484375,294.1499938964844,286.540771484375,283.1260681152344,290.3070068359375,287.3746643066406,285.11285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681460214778,0.0016790849622339,-0.0007109389989636,-0.0029420654755085,0.0,0.0,0.0,-0.0052894609980285,60.0,0.9808732271194458,-0.0,-6.390590101545969e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.08613801584579e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.56815929384902e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.067012484185398e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.56813746597618e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004538568609859,285.1868896484375,294.1499938964844,286.540771484375,283.1260681152344,290.3070068359375,287.3746643066406,285.11285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009681460214778,0.0016790849622339,-0.0007109389989636,-0.0029420654755085,0.0,0.0,0.0,-0.0052894609980285,60.0,0.9808732271194458,-0.0,-6.390590101545969e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.065340418601409e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.546257933834568e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.050836575217545e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.546236105961724e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0004528182034846,285.1847229003906,294.1499938964844,286.4574890136719,283.06915283203125,290.24176025390625,287.3243713378906,285.114501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009659297065809,0.0014756970340386,-0.00050976726925,-0.0024706397671252,0.0,0.0,0.0,-0.0052317236550152,60.0,0.9222431182861328,-0.0,-6.361364057738683e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.065340418601409e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.546257933834568e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.050836575217545e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.546236105961724e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0004528182034846,285.1847229003906,294.1499938964844,286.4574890136719,283.06915283203125,290.24176025390625,287.3243713378906,285.114501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009659297065809,0.0014756970340386,-0.00050976726925,-0.0024706397671252,0.0,0.0,0.0,-0.0052317236550152,60.0,0.9222431182861328,-0.0,-6.361364057738683e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.053756366483869e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.534059063298628e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,7.04182602930814e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.534037963021548e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004522396484389,285.18365478515625,294.1499938964844,286.4161071777344,283.0404357910156,290.2090759277344,287.302734375,285.1153259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009646952385082,0.0013624103739857,-0.0003977151063736,-0.0022080561611801,0.0,0.0,0.0,-0.0051995641551911,60.0,0.8930643796920776,-0.0,-6.345114655914585e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.04212865862064e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.521814354229718e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.03278201399371e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.521793253952636e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.000451658910606,285.1826171875,294.1499938964844,286.3748779296875,283.0116271972656,290.17633056640625,287.2835998535156,285.1161193847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009634561138227,0.0012486980995163,-0.0002852419856935,-0.0019444857025519,0.0,0.0,0.0,-0.0051672840490937,60.0,0.8640134334564209,-0.0,-6.32882475315455e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.021879668580368e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.500490705249832e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,7.017032476142049e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.50046960497275e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004506476107053,285.1805725097656,294.1499938964844,286.2929382324219,282.9537353515625,290.1108093261719,287.2523803710937,285.11767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000961298123002,0.0010506716789677,-8.937354141380638e-05,-0.0014854850014671,0.0,0.0,0.0,-0.0051110684871673,60.0,0.8065235018730164,-0.0,-6.30050607242083e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.021879668580368e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.500490705249832e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,7.017032476142049e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.50046960497275e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004506476107053,285.1805725097656,294.1499938964844,286.2929382324219,282.9537353515625,290.1108093261719,287.2523803710937,285.11767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000961298123002,0.0010506716789677,-8.937354141380638e-05,-0.0014854850014671,0.0,0.0,0.0,-0.0051110684871673,60.0,0.8065235018730164,-0.0,-6.30050607242083e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.011896327137948e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.489977674093096e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.009267574176192e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.489957301411778e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004501490911934,285.1791381835937,294.1499938964844,286.23504638671875,282.9123840332031,290.0640563964844,287.23504638671875,285.1187438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009602340869605,0.0009530365932732,7.197532340796897e-06,-0.0012591787381097,0.0,0.0,0.0,-0.0050833518616855,60.0,0.7663093209266663,-0.0,-6.286567355573426e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.009096538648008e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.48702945606783e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.007090607658029e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.48700908338651e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004500092763919,285.1785888671875,294.1499938964844,286.2117919921875,282.8956604003906,290.0451354980469,287.2289123535156,285.1191711425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009599357144907,0.0009256541961804,3.4281507396372035e-05,-0.001195709570311,0.0,0.0,0.0,-0.0050755785778164,60.0,0.7502707242965698,-0.0,-6.282661502154951e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.003566083265468e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.481205779593438e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.002789061516523e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.481185406912118e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004497331974562,285.1766357421875,294.1499938964844,286.1314697265625,282.8376159667969,289.979248046875,287.2091979980469,285.12060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009593460126779,0.000871549185831,8.779680501902476e-05,-0.0010703008156269,0.0,0.0,0.0,-0.0050602187402546,60.0,0.6953081488609314,-0.0,-6.274946429130068e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.003566083265468e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.481205779593438e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.002789061516523e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.481185406912118e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004497331974562,285.1766357421875,294.1499938964844,286.1314697265625,282.8376159667969,289.979248046875,287.2091979980469,285.12060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009593460126779,0.000871549185831,8.779680501902476e-05,-0.0010703008156269,0.0,0.0,0.0,-0.0050602187402546,60.0,0.6953081488609314,-0.0,-6.274946429130068e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.006612526718527e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.48441302170977e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.00515738571994e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.48439264902845e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.000449885497801,285.175048828125,294.1499938964844,286.0520324707031,282.7798156738281,289.916259765625,287.18975830078125,285.1219787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008424947736784,0.0008091964991763,3.3298285416094586e-05,-0.0010419462341815,0.0,0.0,0.0,-0.0044585717841982,60.0,0.6111283898353577,-0.0,-6.279189079805293e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.006612526718527e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.48441302170977e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.00515738571994e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.48439264902845e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.000449885497801,285.175048828125,294.1499938964844,286.0520324707031,282.7798156738281,289.916259765625,287.18975830078125,285.1219787597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008424947736784,0.0008091964991763,3.3298285416094586e-05,-0.0010419462341815,0.0,0.0,0.0,-0.0044585717841982,60.0,0.6111283898353577,-0.0,-6.279189079805293e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
