time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,9.003886225400493e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.481541928835212e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.003037171671167e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.481521556153892e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0004497494082897,285.1805114746094,294.1499938964844,286.0126647949219,282.75103759765625,289.8850402832031,287.17987060546875,285.12261962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008942076237872,0.0008234023116528,7.08053630660288e-05,-0.0010233155917376,0.0,0.0,0.0,-0.0047217644751071,60.0,0.5783229470252991,-0.0,-6.275385544540768e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.003193554235622e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.480812877882272e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,7.002498023211956e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.480792505200952e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0004497148911468,285.1856994628906,294.1499938964844,285.9735717773437,282.7223815917969,289.8572082519531,287.17047119140625,285.1232604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008853612816892,0.0008097210666164,7.564020779682323e-05,-0.0010003015631809,0.0,0.0,0.0,-0.0046741631813347,60.0,0.5757430791854858,-0.0,-6.2744184958774e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,4.114493276574649e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,4.332766911829822e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,3.200168066541664e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,4.332757816882804e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0002055214717984,285.2025146484375,294.1499938964844,285.8961181640625,282.66558837890625,289.8035583496094,287.1547241210937,285.12451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008596100960858,0.0007614644127897,9.814571239985526e-05,-0.0009136734297499,0.0,0.0,0.0,-0.0045127971097826,60.0,0.6497069001197815,-0.0,-1.31042678930271e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,4.114493276574649e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,4.332766911829822e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,3.200168066541664e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,4.332757816882804e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0002055214717984,285.2025146484375,294.1499938964844,285.8961181640625,282.66558837890625,289.8035583496094,287.1547241210937,285.12451171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008596100960858,0.0007614644127897,9.814571239985526e-05,-0.0009136734297499,0.0,0.0,0.0,-0.0045127971097826,60.0,0.6497069001197815,-0.0,-1.31042678930271e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.027824125951156e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.506749483989552e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.021655619610101e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.506729838903992e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004509454302024,285.2025146484375,294.1499938964844,285.84161376953125,282.6255798339844,289.7776794433594,287.13702392578125,285.1253967285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.069256803835742e-05,0.00039233348798,-0.0003416409308556,-0.0008629658841527,0.0,0.0,0.0,-0.0003830951754935,60.0,0.3759720921516418,-0.0,-6.308790290177059e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,2.6727377189672552e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,2.8145263058831915e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,2.07880020752782e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,2.8145204851171e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001335049164481,285.2022705078125,294.1499938964844,285.8197631835937,282.60955810546875,289.7701721191406,287.130615234375,285.125732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008377449703402,0.0007142355898395,0.0001235093513969,-0.0008255531429313,0.0,0.0,0.0,-0.0043859248980879,60.0,0.3179595172405243,-0.0,-5.5295856782322525e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.00954328244552e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.487498755333944e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.007436215644702e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.487479110248388e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004500323848333,285.2330322265625,294.1499938964844,285.7445678710937,282.5545349121094,289.7140808105469,287.11083984375,285.1268920898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002664105850271,0.0003846649779006,-0.0001182543710456,-0.0006293896585702,0.0,0.0,0.0,-0.0014656302519142,60.0,0.2421537637710571,-0.0,-6.28326333185214e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,9.00954328244552e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.487498755333944e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,7.007436215644702e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.487479110248388e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0004500323848333,285.2330322265625,294.1499938964844,285.7445678710937,282.5545349121094,289.7140808105469,287.11083984375,285.1268920898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002664105850271,0.0003846649779006,-0.0001182543710456,-0.0006293896585702,0.0,0.0,0.0,-0.0014656302519142,60.0,0.2421537637710571,-0.0,-6.28326333185214e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,3.0694900488015264e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,3.232326344004832e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,2.3873859390732832e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,3.2323197956429794e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001533229951746,285.2352600097656,294.1499938964844,285.67059326171875,282.50067138671875,289.6922302246094,287.1047058105469,285.12799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003270733868703,0.0003210662980563,6.007093361404259e-06,-0.0004206195881124,0.0,0.0,0.0,-0.0017306528752669,60.0,0.1635870188474655,-0.0,-7.293099457683638e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,3.0694900488015264e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,3.232326344004832e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,2.3873859390732832e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,3.2323197956429794e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001533229951746,285.2352600097656,294.1499938964844,285.67059326171875,282.50067138671875,289.6922302246094,287.1047058105469,285.12799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003270733868703,0.0003210662980563,6.007093361404259e-06,-0.0004206195881124,0.0,0.0,0.0,-0.0017306528752669,60.0,0.1635870188474655,-0.0,-7.293099457683638e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,2.5761311917449348e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,2.7127947760163806e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,2.0036617570440285e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,2.71278931904817e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.000128679399495,285.2383728027344,294.1499938964844,285.63409423828125,282.4742736816406,289.6861572265625,287.1053161621094,285.1285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002648900554049,0.0002619047590997,2.985309492942178e-06,-0.0003450285876169,0.0,0.0,0.0,-0.0014024350093677,60.0,0.1288908720016479,-0.0,-5.137071656946546e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,2.0346864403109063e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,2.14262636291096e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,1.5825369700905867e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,2.142621997336392e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001016338865156,285.240478515625,294.1499938964844,285.5979309082031,282.4481811523437,289.68182373046875,287.1069641113281,285.1290283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000216801839997,0.0002128212945535,3.980544533987995e-06,-0.0002788123092614,0.0,0.0,0.0,-0.0011471696197986,60.0,0.0999323800206184,-0.0,-3.204605691919937e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,1.3215161743573844e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,1.3916224816057364e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,1.0278479749104008e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,1.391619662172161e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,6.601057975785807e-05,285.2440490722656,294.1499938964844,285.526611328125,282.3972473144531,289.6770324707031,287.1103515625,285.1300354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001408100069966,0.0001382249611197,2.5850433758023428e-06,-0.0001810856629163,0.0,0.0,0.0,-0.0007450717967003,60.0,0.0572312735021114,-0.0,-1.3518378638721627e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,1.3215161743573844e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,1.3916224816057364e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,1.0278479749104008e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,1.391619662172161e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,6.601057975785807e-05,285.2440490722656,294.1499938964844,285.526611328125,282.3972473144531,289.6770324707031,287.1103515625,285.1300354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001408100069966,0.0001382249611197,2.5850433758023428e-06,-0.0001810856629163,0.0,0.0,0.0,-0.0007450717967003,60.0,0.0572312735021114,-0.0,-1.3518378638721627e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.038017196871806e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.517482794763056e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,7.029582775430754e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.517463695374316e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,4.514547617873177e-05,285.2459411621094,294.1499938964844,285.4566955566406,282.3480224609375,289.6749267578125,287.1126403808594,285.1309509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.630253771319984e-05,9.45344436331652e-05,1.768091010490025e-06,-0.0001238474069396,0.0,0.0,0.0,-0.0005095680826343,60.0,0.0322738885879516,-0.0,-6.323039869471359e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.038017196871806e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.517482794763056e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,7.029582775430754e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.517463695374316e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,4.514547617873177e-05,285.2459411621094,294.1499938964844,285.4566955566406,282.3480224609375,289.6749267578125,287.1126403808594,285.1309509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.630253771319984e-05,9.45344436331652e-05,1.768091010490025e-06,-0.0001238474069396,0.0,0.0,0.0,-0.0005095680826343,60.0,0.0322738885879516,-0.0,-6.323039869471359e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,6.668983132840367e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.022772024356527e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,5.1869974413421005e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,7.02275792718865e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,3.3311996958218515e-05,285.2467956542969,294.1499938964844,285.3882751464844,282.3007202148437,289.67388916015625,287.1139831542969,285.1318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.10595486452803e-05,6.975494761718437e-05,1.3046014828432817e-06,-9.138445602729917e-05,0.0,0.0,0.0,-0.0003759991959668,60.0,0.0125115755945444,-0.0,-3.442697515954052e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,6.668983132840367e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.022772024356527e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,5.1869974413421005e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,7.02275792718865e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,3.3311996958218515e-05,285.2467956542969,294.1499938964844,285.3882751464844,282.3007202148437,289.67388916015625,287.1139831542969,285.1318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.10595486452803e-05,6.975494761718437e-05,1.3046014828432817e-06,-9.138445602729917e-05,0.0,0.0,0.0,-0.0003759991959668,60.0,0.0125115755945444,-0.0,-3.442697515954052e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,4.963611900166143e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,5.226931079960195e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,3.860594915749971e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,5.226920620771125e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,2.4793560442049056e-05,285.2473449707031,294.1499938964844,285.3213806152344,282.2555236816406,289.6733093261719,287.1147766113281,285.1326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.288856118568219e-05,5.191756281419657e-05,9.70999508353998e-07,-6.801600829930976e-05,0.0,0.0,0.0,-0.0002798506175167,60.0,0.0074928570538759,-0.0,-1.9071079437882327e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,4.963611900166143e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,5.226931079960195e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,3.860594915749971e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,5.226920620771125e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,2.4793560442049056e-05,285.2473449707031,294.1499938964844,285.3213806152344,282.2555236816406,289.6733093261719,287.1147766113281,285.1326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.288856118568219e-05,5.191756281419657e-05,9.70999508353998e-07,-6.801600829930976e-05,0.0,0.0,0.0,-0.0002798506175167,60.0,0.0074928570538759,-0.0,-1.9071079437882327e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,4.181982149020769e-06,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,4.403836101118941e-06,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,3.252659325880813e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,4.403827006171923e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,2.0889268853352405e-05,285.2474975585937,294.1499938964844,285.2885437011719,282.2337646484375,289.67315673828125,287.114990234375,285.133056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.456020906218328e-05,4.374209311208688e-05,8.181162911569118e-07,-5.730548218707554e-05,0.0,0.0,0.0,-0.0002357825724175,60.0,0.006073500495404,-0.0,-1.353767098422054e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,3.42487351190357e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,3.606562813729397e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,2.6637958399078343e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,3.6065553103981074e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,1.710746255412232e-05,285.24761962890625,294.1499938964844,285.2561340332031,282.21258544921875,289.6730651855469,287.1151428222656,285.1334228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.64931947842706e-05,3.58231263817288e-05,6.700681751681259e-07,-4.693104347097688e-05,0.0,0.0,0.0,-0.0001930973521666,60.0,0.0046553914435207,-0.0,-9.079641205556044e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.08808273782779e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.19885532715125e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,1.624067522243422e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,2.198850779677741e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,1.0430107067804784e-05,285.2477111816406,294.1499938964844,285.1925354003906,282.172119140625,289.6729736328125,287.11529541015625,285.1341247558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2249239918892272e-05,2.1840731278643943e-05,4.085077591753361e-07,-2.8612981623155065e-05,0.0,0.0,0.0,-0.0001177279482362,60.0,0.0023084885906428,-0.0,-3.3750092998108266e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.08808273782779e-06,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.19885532715125e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,1.624067522243422e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,2.198850779677741e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,1.0430107067804784e-05,285.2477111816406,294.1499938964844,285.1925354003906,282.172119140625,289.6729736328125,287.11529541015625,285.1341247558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.2249239918892272e-05,2.1840731278643943e-05,4.085077591753361e-07,-2.8612981623155065e-05,0.0,0.0,0.0,-0.0001177279482362,60.0,0.0023084885906428,-0.0,-3.3750092998108266e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.369393089589721e-06,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,1.4420393199543469e-06,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,1.065085712070868e-06,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,1.442036364096566e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,6.840206424385542e-06,285.24774169921875,294.1499938964844,285.1499938964844,282.1458740234375,289.6729431152344,287.1153259277344,285.1346130371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4591427316190677e-05,1.4323486539069565e-05,2.679405497474363e-07,-1.876486203400418e-05,0.0,0.0,0.0,-7.720795110799372e-05,60.0,0.0012244656682014,-0.0,-1.4515630017419843e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.0688555676097169e-06,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,1.1255582421654251e-06,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,8.313338071275211e-07,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,1.125555968428671e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,5.339002200344112e-06,285.24774169921875,294.1499938964844,285.1307067871094,282.1342468261719,289.6729431152344,287.1153564453125,285.13482666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1390861800464336e-05,1.118134332500631e-05,2.095182480843505e-07,-1.464806427975418e-05,0.0,0.0,0.0,-6.027259223628789e-05,60.0,0.000802878930699,-0.0,-8.84336701090227e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.042383577347209e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.309881885295908e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,3.921861662092853e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.309870516612136e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.518703013265622e-06,285.24774169921875,294.1499938964844,285.0706787109375,282.0992126464844,289.6729431152344,287.1153564453125,285.13543701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.372905889089452e-06,5.274255272524897e-06,9.865089367622205e-08,-6.909621788508957e-06,0.0,0.0,0.0,-2.842978574335575e-05,60.0,0.0001888310944195,-0.0,-1.968119027126458e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.042383577347209e-07,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.309881885295908e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,3.921861662092853e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.309870516612136e-07,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.518703013265622e-06,285.24774169921875,294.1499938964844,285.0706787109375,282.0992126464844,289.6729431152344,287.1153564453125,285.13543701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.372905889089452e-06,5.274255272524897e-06,9.865089367622205e-08,-6.909621788508957e-06,0.0,0.0,0.0,-2.842978574335575e-05,60.0,0.0001888310944195,-0.0,-1.968119027126458e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.8994403205852e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.000205512331377e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.4773453926864022e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.0002013911835093e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.487826559961832e-07,285.24774169921875,294.1499938964844,285.0125427246094,282.0671691894531,289.6729431152344,287.1153564453125,285.1360168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0239788227627287e-06,1.986795950870146e-06,3.7183067291834966e-08,-2.6028610591311008e-06,0.0,0.0,0.0,-1.070952566806227e-05,60.0,1.5758461131554211e-06,-0.0,-2.7927427080978733e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.8994403205852e-07,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.000205512331377e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.4773453926864022e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.0002013911835093e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.487826559961832e-07,285.24774169921875,294.1499938964844,285.0125427246094,282.0671691894531,289.6729431152344,287.1153564453125,285.1360168457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0239788227627287e-06,1.986795950870146e-06,3.7183067291834966e-08,-2.6028610591311008e-06,0.0,0.0,0.0,-1.070952566806227e-05,60.0,1.5758461131554211e-06,-0.0,-2.7927427080978733e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,8.236078485879261e-08,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,8.673001872239183e-08,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,6.40585184896736e-08,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,8.672984108670789e-08,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,4.113974227948347e-07,285.24774169921875,294.1499938964844,284.98419189453125,282.05230712890625,289.6729431152344,287.1153564453125,285.13629150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.776344770922151e-07,8.615273259238165e-07,1.6107190248249026e-08,-1.1286165317869743e-06,0.0,0.0,0.0,-4.643850843422115e-06,60.0,-3.72497015632689e-05,-0.0,-5.2507409769968205e-14,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,4.5508137702654494e-08,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,4.7922338097805563e-08,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.5395288477957365e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,4.792224217453622e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.2731606463821666e-07,285.24774169921875,294.1499938964844,284.9563293457031,282.0382995605469,289.6729431152344,287.1153564453125,285.1365661621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.852939810007229e-07,4.762989647133509e-07,8.994993194733071e-09,-6.239292815735098e-07,0.0,0.0,0.0,-2.5678164092823863e-06,60.0,-2.9105709472787566e-05,-0.0,-1.6030893043692162e-14,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,6.346230208009729e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,6.68289690253232e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,4.9359667464443654e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,6.682883579856025e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,3.169982676354266e-08,285.24774169921875,294.1499938964844,284.9021301269531,282.0127258300781,289.6729431152344,287.1153564453125,285.1370849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.763691828837183e-08,6.638366301103815e-08,1.2532505033746582e-09,-8.698342668367331e-08,0.0,0.0,0.0,-3.578898031264544e-07,60.0,-1.316942598350579e-05,-0.0,-3.1175341438248103e-16,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,6.346230208009729e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,6.68289690253232e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,4.9359667464443654e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,6.682883579856025e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,3.169982676354266e-08,285.24774169921875,294.1499938964844,284.9021301269531,282.0127258300781,289.6729431152344,287.1153564453125,285.1370849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.763691828837183e-08,6.638366301103815e-08,1.2532505033746582e-09,-8.698342668367331e-08,0.0,0.0,0.0,-3.578898031264544e-07,60.0,-1.316942598350579e-05,-0.0,-3.1175341438248103e-16,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,8.69872316539011e-12,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.160189100299032e-12,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,6.765686969001372e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.160170885702534e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,4.345068055355839e-11,285.24774169921875,294.1499938964844,284.8500061035156,281.9906921386719,289.6729431152344,287.1153564453125,285.1375732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.838254516614242e-11,8.669804457683837e-11,1.1684502324027513e-11,-1.3084973382593288e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-1.7199204194184858e-07,-0.0,-5.857207655376973e-22,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,8.69872316539011e-12,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.160189100299032e-12,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,6.765686969001372e-12,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.160170885702534e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,4.345068055355839e-11,285.24774169921875,294.1499938964844,284.8500061035156,281.9906921386719,289.6729431152344,287.1153564453125,285.1375732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.838254516614242e-11,8.669804457683837e-11,1.1684502324027513e-11,-1.3084973382593288e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-1.7199204194184858e-07,-0.0,-5.857207655376973e-22,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.302603203593878e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.42475592555913e-12,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.7909171324756445e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.424751155069571e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.1501650326595224e-11,285.24774169921875,294.1499938964844,284.79931640625,281.9725341796875,289.6729431152344,287.1153564453125,285.13800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0681924922660848e-11,1.2919589009730004e-11,7.762335912930851e-12,-3.6736502728729186e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,2.993499492731644e-06,-0.0,-4.104098715421524e-23,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.302603203593878e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.42475592555913e-12,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.7909171324756445e-12,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.424751155069571e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.1501650326595224e-11,285.24774169921875,294.1499938964844,284.79931640625,281.9725341796875,289.6729431152344,287.1153564453125,285.13800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0681924922660848e-11,1.2919589009730004e-11,7.762335912930851e-12,-3.6736502728729186e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,2.993499492731644e-06,-0.0,-4.104098715421524e-23,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
