time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178980,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.116895947752942e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.388346561475965e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.9798158800626043e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.38833571945424e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.5559222707055573e-12,285.24774169921875,294.1499938964844,284.7493896484375,281.958251953125,289.6729431152344,287.1153564453125,285.1383972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.893124959717056e-12,-2.1525478881984084e-12,9.045673064755899e-12,-1.5425601768148667e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.329449438955635e-06,-0.0,-2.0267154052839512e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.116895947752942e-13,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.388346561475965e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.9798158800626043e-13,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.38833571945424e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.5559222707055573e-12,285.24774169921875,294.1499938964844,284.7493896484375,281.958251953125,289.6729431152344,287.1153564453125,285.1383972167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.893124959717056e-12,-2.1525478881984084e-12,9.045673064755899e-12,-1.5425601768148667e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.329449438955635e-06,-0.0,-2.0267154052839512e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.7247314453125,281.9524841308594,289.6729431152344,287.1153564453125,285.1385803222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.1214223873986544e-12,-4.8604700993160055e-12,8.98189248671466e-12,-1.1891146053932822e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5655201574845705e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.70025634765625,281.9476013183594,289.6729431152344,287.1153564453125,285.1387939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.326482109917371e-12,-7.057550724387518e-12,8.384033051145323e-12,-9.569568228118276e-12,0.0,0.0,0.0,0.0,60.0,4.719704975286732e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.6519470214844,281.9402160644531,289.6729431152344,287.1153564453125,285.1391296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.814000931219198e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.6519470214844,281.9402160644531,289.6729431152344,287.1153564453125,285.1391296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.814000931219198e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.6044616699219,281.93585205078125,289.6729431152344,287.1153564453125,285.13946533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.711233941634418e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.6044616699219,281.93585205078125,289.6729431152344,287.1153564453125,285.13946533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.711233941634418e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.557861328125,281.9341735839844,289.6729431152344,287.1153564453125,285.1397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.49408616987057e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.557861328125,281.9341735839844,289.6729431152344,287.1153564453125,285.1397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,4.49408616987057e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.5121154785156,281.9349365234375,289.6729431152344,287.1153564453125,285.1400756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.24310064772726e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.5121154785156,281.9349365234375,289.6729431152344,287.1153564453125,285.1400756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.24310064772726e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.48956298828125,281.9361267089844,289.6729431152344,287.1153564453125,285.14019775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.326482109917371e-12,-7.057550724387518e-12,8.384033051145323e-12,-9.569568228118276e-12,0.0,0.0,0.0,0.0,60.0,4.114214789296966e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.116895947752942e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.388346561475965e-13,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.9798158800626043e-13,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.38833571945424e-13,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.5559222707055573e-12,285.24774169921875,294.1499938964844,284.4672546386719,281.93780517578125,289.6729431152344,287.1153564453125,285.14031982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4916954390459258e-12,-8.743788679210773e-12,7.252093457005282e-12,-8.46086655598155e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.986763204011368e-06,-0.0,-2.0267154052839512e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.42333984375,281.9425354003906,289.6729431152344,287.1153564453125,285.1405639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.735526888704044e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.42333984375,281.9425354003906,289.6729431152344,287.1153564453125,285.1405639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.735526888704044e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.3803405761719,281.9488220214844,289.6729431152344,287.1153564453125,285.14080810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,3.4942418096761685e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.3803405761719,281.9488220214844,289.6729431152344,287.1153564453125,285.14080810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,3.4942418096761685e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.3383178710937,281.9564208984375,289.6729431152344,287.1153564453125,285.1410217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.2653667858539848e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.3383178710937,281.9564208984375,289.6729431152344,287.1153564453125,285.1410217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.2653667858539848e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.2972717285156,281.96502685546875,289.6729431152344,287.1153564453125,285.1412353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,3.050109171454096e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.2972717285156,281.96502685546875,289.6729431152344,287.1153564453125,285.1412353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,3.050109171454096e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.2771301269531,281.9696350097656,289.6729431152344,287.1153564453125,285.1413269042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.410178718929845e-13,1.68047884635536e-11,-1.656377118797181e-11,1.83380671758826e-11,0.0,0.0,0.0,0.0,60.0,2.9486855055438355e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.2572326660156,281.974365234375,289.6729431152344,287.1153564453125,285.14141845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.8513836696220096e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.2182006835937,281.9842224121094,289.6729431152344,287.1153564453125,285.1416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,2.6623586109053576e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.2182006835937,281.9842224121094,289.6729431152344,287.1153564453125,285.1416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,2.6623586109053576e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.1802062988281,281.99432373046875,289.6729431152344,287.1153564453125,285.1417541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.48567562266544e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.1802062988281,281.99432373046875,289.6729431152344,287.1153564453125,285.1417541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.48567562266544e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.143310546875,282.0043640136719,289.6729431152344,287.1153564453125,285.14190673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.320697149116313e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.143310546875,282.0043640136719,289.6729431152344,287.1153564453125,285.14190673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.320697149116313e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.10748291015625,282.0141296386719,289.6729431152344,287.1153564453125,285.1420593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.1666032807843294e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.10748291015625,282.0141296386719,289.6729431152344,287.1153564453125,285.1420593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.1666032807843294e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.0899658203125,282.0188293457031,289.6729431152344,287.1153564453125,285.1421203613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.326482109917371e-12,-7.057550724387518e-12,8.384033051145323e-12,-9.569568228118276e-12,0.0,0.0,0.0,0.0,60.0,8.178332109309849e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,284.07275390625,282.0233764648437,289.6729431152344,287.1153564453125,285.1421813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.326482109917371e-12,-7.057550724387518e-12,8.384033051145323e-12,-9.569568228118276e-12,0.0,0.0,0.0,0.0,60.0,2.918877953561605e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.0391540527344,282.0318298339844,289.6729431152344,287.1153564453125,285.142333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,2.353556283196667e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.0391540527344,282.0318298339844,289.6729431152344,287.1153564453125,285.142333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,2.353556283196667e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.0067138671875,282.0392761230469,289.6729431152344,287.1153564453125,285.1424255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.0169727577012964e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,284.0067138671875,282.0392761230469,289.6729431152344,287.1153564453125,285.1424255371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.0169727577012964e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.9754333496094,282.0454406738281,289.6729431152344,287.1153564453125,285.1425476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,1.786663347047579e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.9754333496094,282.0454406738281,289.6729431152344,287.1153564453125,285.1425476074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,1.786663347047579e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
