time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181380,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.9453430175781,282.0500793457031,289.6729431152344,287.1153564453125,285.14263916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.6143980019478477e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.9453430175781,282.0500793457031,289.6729431152344,287.1153564453125,285.14263916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.6143980019478477e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.9307556152344,282.0517578125,289.6729431152344,287.1153564453125,285.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5456740811714551e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.9164733886719,282.052978515625,289.6729431152344,287.1153564453125,285.14276123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.48312119563343e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8888244628906,282.05389404296875,289.6729431152344,287.1153564453125,285.142822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.3659853266290156e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8888244628906,282.05389404296875,289.6729431152344,287.1153564453125,285.142822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.3659853266290156e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8624267578125,282.05255126953125,289.6729431152344,287.1153564453125,285.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.2649260270336526e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8624267578125,282.05255126953125,289.6729431152344,287.1153564453125,285.1429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.2649260270336526e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8373107910156,282.0487060546875,289.6729431152344,287.1153564453125,285.1430053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.1753435273931243e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8373107910156,282.0487060546875,289.6729431152344,287.1153564453125,285.1430053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.1753435273931243e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8135070800781,282.04217529296875,289.6729431152344,287.1153564453125,285.14306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.0943002735075424e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8135070800781,282.04217529296875,289.6729431152344,287.1153564453125,285.14306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.0943002735075424e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.80206298828125,282.0378112792969,289.6729431152344,287.1153564453125,285.1430969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.0582303957562544e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7909851074219,282.0326843261719,289.6729431152344,287.1153564453125,285.14312744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,1.0222061064268928e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7698059082031,282.0199584960937,289.6729431152344,287.1153564453125,285.1431884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,9.533911224934856e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7698059082031,282.0199584960937,289.6729431152344,287.1153564453125,285.1431884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,9.533911224934856e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.75,282.0038146972656,289.6729431152344,287.1153564453125,285.14324951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,8.890847880138608e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.75,282.0038146972656,289.6729431152344,287.1153564453125,285.14324951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,8.890847880138608e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.73291015625,281.9877624511719,289.6729431152344,287.1153564453125,285.143310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,8.296971145682619e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.73291015625,281.9877624511719,289.6729431152344,287.1153564453125,285.143310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,8.296971145682619e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7197265625,281.9753723144531,289.6729431152344,287.1153564453125,285.14337158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,7.749775363663503e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7197265625,281.9753723144531,289.6729431152344,287.1153564453125,285.14337158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,7.749775363663503e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7144775390625,281.970458984375,289.6729431152344,287.1153564453125,285.1434020996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.493142106795858e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7101135253906,281.9663391113281,289.6729431152344,287.1153564453125,285.1434020996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,7.24561743936647e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7038269042969,281.96044921875,289.6729431152344,287.1153564453125,285.1434631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,6.764003614989633e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7038269042969,281.96044921875,289.6729431152344,287.1153564453125,285.1434631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,6.764003614989633e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7005615234375,281.9573669433594,289.6729431152344,287.1153564453125,285.1434936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,6.314496658887947e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7005615234375,281.9573669433594,289.6729431152344,287.1153564453125,285.1434936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,6.314496658887947e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.70001220703125,281.95684814453125,289.6729431152344,287.1153564453125,285.1435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,5.893909929000074e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.70001220703125,281.95684814453125,289.6729431152344,287.1153564453125,285.1435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,5.893909929000074e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.701904296875,281.9586486816406,289.6729431152344,287.1153564453125,285.1435852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.46558055702917e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.701904296875,281.9586486816406,289.6729431152344,287.1153564453125,285.1435852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.46558055702917e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.70367431640625,281.9602966308594,289.6729431152344,287.1153564453125,285.1435852050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,5.258133910501783e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7059326171875,281.9624328613281,289.6729431152344,287.1153564453125,285.14361572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.071863711236801e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7118225097656,281.96795654296875,289.6729431152344,287.1153564453125,285.1436462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.72824410735484e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7118225097656,281.96795654296875,289.6729431152344,287.1153564453125,285.1436462402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.72824410735484e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.71929931640625,281.9749755859375,289.6729431152344,287.1153564453125,285.1436767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.376199171929329e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.71929931640625,281.9749755859375,289.6729431152344,287.1153564453125,285.1436767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,4.376199171929329e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.72802734375,281.9831848144531,289.6729431152344,287.1153564453125,285.1437072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.286635282846341e-12,-1.0940868870601415e-11,6.654233587755076e-12,-6.139287862805265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.051935036386567e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.72802734375,281.9831848144531,289.6729431152344,287.1153564453125,285.1437072753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,4.286635282846341e-12,-1.0940868870601415e-11,6.654233587755076e-12,-6.139287862805265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.051935036386567e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7377624511719,281.9923095703125,289.6729431152344,287.1153564453125,285.14373779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.760233937555313e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
