time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183840,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7377624511719,281.9923095703125,289.6729431152344,287.1153564453125,285.14373779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.760233937555313e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7428894042969,281.99713134765625,289.6729431152344,287.1153564453125,285.14373779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.628615559136961e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7481689453125,282.0021057128906,289.6729431152344,287.1153564453125,285.1437683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.4913043123196985e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7590026855469,282.01226806640625,289.6729431152344,287.1153564453125,285.143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.2467397659274866e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7590026855469,282.01226806640625,289.6729431152344,287.1153564453125,285.143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,3.2467397659274866e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7699279785156,282.02252197265625,289.6729431152344,287.1153564453125,285.143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.011511751083163e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,2.558447973876471e-13,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.6941732807379826e-13,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.9899079400313021e-13,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.69416785972712e-13,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7699279785156,282.02252197265625,289.6729431152344,287.1153564453125,285.143798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4684579507234785e-12,-9.25463091577816e-12,7.786172748214248e-12,-7.247989968622859e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.011511751083163e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7806701660156,282.0326232910156,289.6729431152344,287.1153564453125,285.1438293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.0359579867439423e-12,1.900186952230597e-11,-1.5965910885040735e-11,1.601649021742979e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.797005436150357e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.7806701660156,282.0326232910156,289.6729431152344,287.1153564453125,285.1438293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.0359579867439423e-12,1.900186952230597e-11,-1.5965910885040735e-11,1.601649021742979e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.797005436150357e-07,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.116895947752942e-13,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.388346561475965e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.9798158800626043e-13,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.38833571945424e-13,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.5559222707055573e-12,285.24774169921875,294.1499938964844,283.7909851074219,282.04229736328125,289.6729431152344,287.1153564453125,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.104812831809637e-12,-1.262710769278641e-11,5.522294427295904e-12,-5.03058619066854e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.6089142579621694e-07,-0.0,-2.0267154052839512e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,5.116895947752942e-13,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,5.388346561475965e-13,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.9798158800626043e-13,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,5.38833571945424e-13,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.5559222707055573e-12,285.24774169921875,294.1499938964844,283.7909851074219,282.04229736328125,289.6729431152344,287.1153564453125,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,7.104812831809637e-12,-1.262710769278641e-11,5.522294427295904e-12,-5.03058619066854e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.6089142579621694e-07,-0.0,-2.0267154052839512e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7958374023437,282.046875,289.6729431152344,287.1153564453125,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.520105795156269e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8005065917969,282.0512390136719,289.6729431152344,287.1153564453125,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.434485679714271e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8089904785156,282.0592041015625,289.6729431152344,287.1153564453125,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.256185922533405e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8089904785156,282.0592041015625,289.6729431152344,287.1153564453125,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,2.256185922533405e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8161315917969,282.06591796875,289.6729431152344,287.1153564453125,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,2.100429838947093e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8161315917969,282.06591796875,289.6729431152344,287.1153564453125,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,2.100429838947093e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8216552734375,282.07110595703125,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.96585105527447e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8216552734375,282.07110595703125,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.96585105527447e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8252258300781,282.074462890625,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.839470087361406e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8252258300781,282.074462890625,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,1.839470087361406e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.82623291015625,282.07537841796875,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-1.5574696590192616e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8266296386719,282.0757751464844,289.6729431152344,287.1153564453125,285.1439208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-2.97630731438403e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.82550048828125,282.07470703125,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-8.39101687688526e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.82550048828125,282.07470703125,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-8.39101687688526e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.82159423828125,282.071044921875,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-4.647405944524509e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.82159423828125,282.071044921875,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-4.647405944524509e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8146057128906,282.0644836425781,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-5.61359456696664e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8146057128906,282.0644836425781,289.6729431152344,287.1153564453125,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-5.61359456696664e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8042297363281,282.05474853515625,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-2.879210114770103e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.8042297363281,282.05474853515625,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.349719598239818e-12,-7.568392093593168e-12,8.918111908673419e-12,-8.356691207078715e-12,0.0,0.0,0.0,0.0,60.0,-2.879210114770103e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.7976989746094,282.0486145019531,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-2.029792995017488e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,-2.558447973876471e-13,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,-2.6941732807379826e-13,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,-1.9899079400313021e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,-2.69416785972712e-13,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,-1.2779611353527789e-12,285.24774169921875,294.1499938964844,283.79022216796875,282.04156494140625,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3729570865622653e-12,-8.079234330160556e-12,9.452191633563256e-12,-7.143815053400893e-12,0.0,0.0,0.0,0.0,60.0,-1.5998698472685646e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.772216796875,282.0246887207031,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-8.877640311766299e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0,285.24774169921875,294.1499938964844,283.772216796875,282.0246887207031,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.1778039712306445e-13,1.7315631567482722e-11,-1.7097850912861645e-11,1.7125191889566516e-11,0.0,0.0,0.0,0.0,60.0,-8.877640311766299e-07,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.7712135091940695e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,1.865176235682497e-09,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.3776132457010704e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,1.865172460924213e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,8.847325538852147e-09,285.24774169921875,294.1499938964844,283.75,282.0038146972656,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8875605078960692e-08,1.8519868305588726e-08,3.557368011275486e-10,-2.42804389927187e-08,0.0,0.0,0.0,-9.98697942122817e-08,60.0,-1.4348071999847887e-05,-0.0,-2.4284067329588817e-17,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.7712135091940695e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,1.865176235682497e-09,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.3776132457010704e-09,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,1.865172460924213e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,8.847325538852147e-09,285.24774169921875,294.1499938964844,283.75,282.0038146972656,289.6729431152344,287.1153564453125,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8875605078960692e-08,1.8519868305588726e-08,3.557368011275486e-10,-2.42804389927187e-08,0.0,0.0,0.0,-9.98697942122817e-08,60.0,-1.4348071999847887e-05,-0.0,-2.4284067329588817e-17,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.9556519958996432e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.059399228926395e-08,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.52106576223332e-08,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.0593949656699813e-08,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.768607611704284e-08,285.24774169921875,294.1499938964844,283.7240295410156,281.9794311523437,289.6729431152344,287.1153564453125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.084319987716299e-07,2.04612149445893e-07,3.819844440755561e-09,-2.680076249816921e-07,0.0,0.0,0.0,-1.1028751032426951e-06,60.0,-0.0001478386257076,-0.0,-2.960484335706292e-15,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,1.9556519958996432e-08,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,2.059399228926395e-08,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,1.52106576223332e-08,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.0593949656699813e-08,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.768607611704284e-08,285.24774169921875,294.1499938964844,283.7240295410156,281.9794311523437,289.6729431152344,287.1153564453125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.084319987716299e-07,2.04612149445893e-07,3.819844440755561e-09,-2.680076249816921e-07,0.0,0.0,0.0,-1.1028751032426951e-06,60.0,-0.0001478386257076,-0.0,-2.960484335706292e-15,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,2.578856594936952e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,2.715664777497296e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,2.0057814253959805e-07,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.715659377372504e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.288155431211635e-06,285.2477722167969,294.1499938964844,283.6951599121094,281.9523010253906,289.67291259765625,287.1153564453125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.747773351075012e-06,2.697355057534878e-06,5.041828998741949e-08,-3.533717972459272e-06,0.0,0.0,0.0,-1.453937147744e-05,60.0,-0.0021567286457866,-0.0,-5.147946413770754e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
