time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,2.578856594936952e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,2.715664777497296e-07,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,2.0057814253959805e-07,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,2.715659377372504e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.288155431211635e-06,285.2477722167969,294.1499938964844,283.6951599121094,281.9523010253906,289.67291259765625,287.1153564453125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.747773351075012e-06,2.697355057534878e-06,5.041828998741949e-08,-3.533717972459272e-06,0.0,0.0,0.0,-1.453937147744e-05,60.0,-0.0021567286457866,-0.0,-5.147946413770754e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,4.021437405299366e-07,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,4.234774451106205e-07,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,3.127790932921926e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,4.234765924593377e-07,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.008733872571611e-06,285.2477722167969,294.1499938964844,283.6797180175781,281.93780517578125,289.67291259765625,287.1153869628906,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.2849555939028505e-06,4.206276571494527e-06,7.867912188430638e-08,-5.510562459676294e-06,0.0,0.0,0.0,-2.267309173475951e-05,60.0,-0.0040707741864025,-0.0,-1.2518211293943704e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.009924729572958e-07,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.381800628536439e-07,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,5.452174605125037e-07,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.381785849247535e-07,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,3.5015023058804218e-06,285.2478332519531,294.1499938964844,283.6636047363281,281.92266845703125,289.6728515625,287.1154479980469,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.469158390449593e-06,7.332040240726201e-06,1.3711832025364856e-07,-9.605573723092675e-06,0.0,0.0,0.0,-3.952175029553473e-05,60.0,-0.0069629927165806,-0.0,-3.803700410198729e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,1.905021576931176e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,2.006082922889618e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,1.4816864677413832e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,2.00607883016346e-06,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.51570564211579e-06,285.248046875,294.1499938964844,283.6295471191406,281.89068603515625,289.6725769042969,287.1156616210937,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0298104573157616e-05,1.9925519154639915e-05,3.725856174696674e-07,-2.610404408187605e-05,0.0,0.0,0.0,-0.0001074039028026,60.0,-0.0178623534739017,-0.0,-2.8091791046125358e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,1.905021576931176e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,2.006082922889618e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,1.4816864677413832e-06,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,2.00607883016346e-06,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.51570564211579e-06,285.248046875,294.1499938964844,283.6295471191406,281.89068603515625,289.6725769042969,287.1156616210937,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.0298104573157616e-05,1.9925519154639915e-05,3.725856174696674e-07,-2.610404408187605e-05,0.0,0.0,0.0,-0.0001074039028026,60.0,-0.0178623534739017,-0.0,-2.8091791046125358e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,3.4557135677459883e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,3.639038823166629e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,2.687782625798718e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,3.63903131983534e-06,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,1.7261510947719216e-05,285.24835205078125,294.1499938964844,283.5932006835937,281.8565673828125,289.6722412109375,287.115966796875,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.6820798413828015e-05,3.61449274350889e-05,6.75870410304924e-07,-4.7352794354083017e-05,0.0,0.0,0.0,-0.0001948308927239,60.0,-0.0320401117205619,-0.0,-9.243896620381163e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,3.4557135677459883e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,3.639038823166629e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,2.687782625798718e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,3.63903131983534e-06,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,1.7261510947719216e-05,285.24835205078125,294.1499938964844,283.5932006835937,281.8565673828125,289.6722412109375,287.115966796875,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.6820798413828015e-05,3.61449274350889e-05,6.75870410304924e-07,-4.7352794354083017e-05,0.0,0.0,0.0,-0.0001948308927239,60.0,-0.0320401117205619,-0.0,-9.243896620381163e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,5.737867923016893e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,6.042261247785064e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,4.462795004656073e-06,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,6.0422489696065895e-06,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.8661019314313307e-05,285.24920654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.6711730957031,287.1166687011719,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.113728886703029e-05,6.001506335451268e-05,1.122223920901888e-06,-7.86246164352633e-05,0.0,0.0,0.0,-0.0003234973992221,60.0,-0.0550289191305637,-0.0,-2.5484769849981603e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,5.737867923016893e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,6.042261247785064e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,4.462795004656073e-06,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,6.0422489696065895e-06,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.8661019314313307e-05,285.24920654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.6711730957031,287.1166687011719,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.113728886703029e-05,6.001506335451268e-05,1.122223920901888e-06,-7.86246164352633e-05,0.0,0.0,0.0,-0.0003234973992221,60.0,-0.0550289191305637,-0.0,-2.5484769849981603e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,8.669670023664366e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.129595127888024e-06,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,6.743090125382878e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.129576028499288e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,4.330555748310872e-05,285.2505798339844,294.1499938964844,283.5145263671875,281.7826538085937,289.6693115234375,287.11767578125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.23758852877654e-05,9.068023064173758e-05,1.695654759714671e-06,-0.0001187984744319,0.0,0.0,0.0,-0.0004887910326942,60.0,-0.0857463479042053,-0.0,-5.81814763034316e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,8.669670023664366e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.129595127888024e-06,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,6.743090125382878e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.129576028499288e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,4.330555748310872e-05,285.2505798339844,294.1499938964844,283.5145263671875,281.7826538085937,289.6693115234375,287.11767578125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.23758852877654e-05,9.068023064173758e-05,1.695654759714671e-06,-0.0001187984744319,0.0,0.0,0.0,-0.0004887910326942,60.0,-0.0857463479042053,-0.0,-5.81814763034316e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,1.1470558092696592e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,1.2079070074832998e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,8.921563676267397e-06,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,1.207904551847605e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,5.7296176237287e-05,285.2518920898437,294.1499938964844,283.4937438964844,281.7631530761719,289.6671447753906,287.1181030273437,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001222192804561,0.000119975869893,2.243412609459483e-06,-0.0001571781904203,0.0,0.0,0.0,-0.0006467023049481,60.0,-0.1124009117484092,-0.0,-1.0184710852456647e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,1.539679396955762e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,1.6213592971325852e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,1.197530855279183e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,1.6213560229516588e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.690797792747617e-05,285.2538452148437,294.1499938964844,283.4725952148437,281.7432861328125,289.663330078125,287.1179504394531,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001640534464968,0.000161042145919,3.011289663845673e-06,-0.0002109783818013,0.0,0.0,0.0,-0.0008680606842972,60.0,-0.1505697220563888,-0.0,-1.8350173602854623e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,2.8259675673325543e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,2.9758848540950567e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,2.197979119955562e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,2.975878851430025e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001411589037161,285.25933837890625,294.1499938964844,283.42919921875,281.7025451660156,289.646728515625,287.110595703125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003011073276866,0.000295580481179,5.526836957869818e-06,-0.0003872347588185,0.0,0.0,0.0,-0.0015932590467855,60.0,-0.2738443613052368,-0.0,-6.18178530586988e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,2.8259675673325543e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,2.9758848540950567e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,2.197979119955562e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,2.975878851430025e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001411589037161,285.25933837890625,294.1499938964844,283.42919921875,281.7025451660156,289.646728515625,287.110595703125,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003011073276866,0.000295580481179,5.526836957869818e-06,-0.0003872347588185,0.0,0.0,0.0,-0.0015932590467855,60.0,-0.2738443613052368,-0.0,-6.18178530586988e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,4.21735858253669e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,4.44108882220462e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,3.2801741326693445e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,4.4410800910554826e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0002106597967213,285.26397705078125,294.1499938964844,283.38458251953125,281.6606140136719,289.609619140625,287.081787109375,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005310710985213,0.0005053447093814,2.572642188169993e-05,-0.0006457658600993,0.0,0.0,0.0,-0.0028031507972627,60.0,-0.4794870018959045,-0.0,-1.3767673223696876e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,4.21735858253669e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,4.44108882220462e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,3.2801741326693445e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,4.4410800910554826e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0002106597967213,285.26397705078125,294.1499938964844,283.38458251953125,281.6606140136719,289.609619140625,287.081787109375,285.1440124511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005310710985213,0.0005053447093814,2.572642188169993e-05,-0.0006457658600993,0.0,0.0,0.0,-0.0028031507972627,60.0,-0.4794870018959045,-0.0,-1.3767673223696876e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.021971345646308e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.500586020294576e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.017103052930906e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.50056710280478e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004506534314714,285.2684631347656,294.1499938964844,283.3388977050781,281.6177062988281,289.54656982421875,287.0295715332031,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001973880862351,0.0004508564888965,-0.0002534684317652,-0.0008525575976818,0.0,0.0,0.0,-0.0011338575277477,60.0,-0.5862482786178589,-0.0,-6.300605548403837e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.021971345646308e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.500586020294576e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.017103052930906e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.50056710280478e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004506534314714,285.2684631347656,294.1499938964844,283.3388977050781,281.6177062988281,289.54656982421875,287.0295715332031,285.1439819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001973880862351,0.0004508564888965,-0.0002534684317652,-0.0008525575976818,0.0,0.0,0.0,-0.0011338575277477,60.0,-0.5862482786178589,-0.0,-6.300605548403837e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.003980812849477e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.481640881858766e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.003109931247309e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.481621964368968e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0004497548798099,285.2657775878906,294.1499938964844,283.2923889160156,281.57403564453125,289.4638061523437,286.9743957519531,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007460031774826,0.0007076915935613,3.831161302514374e-05,-0.0009020552388392,0.0,0.0,0.0,-0.003950297832489,60.0,-0.8877895474433899,-0.0,-6.275499941921225e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.003980812849477e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.481640881858766e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.003109931247309e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.481621964368968e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0004497548798099,285.2657775878906,294.1499938964844,283.2923889160156,281.57403564453125,289.4638061523437,286.9743957519531,285.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007460031774826,0.0007076915935613,3.831161302514374e-05,-0.0009020552388392,0.0,0.0,0.0,-0.003950297832489,60.0,-0.8877895474433899,-0.0,-6.275499941921225e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,4.107265340280719e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,4.325155168771744e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,3.194545934093185e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,4.325146801420488e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.000205160700716,285.2777404785156,294.1499938964844,283.2688903808594,281.5519714355469,289.4174499511719,286.9485168457031,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008501434931531,0.0007538719801232,9.627149120206012e-05,-0.0009054591064341,0.0,0.0,0.0,-0.0044634421356022,60.0,-0.999290645122528,-0.0,-1.3058238934604562e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.01341118151322e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.491571836406364e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.010444824118167e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.491552918916568e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.000450226070825,285.2784729003906,294.1499938964844,283.2452697753906,281.52978515625,289.3935546875,286.9169921875,285.1438903808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0005918206297792,0.0006778943352401,-8.607367635704577e-05,-0.0009868463966995,0.0,0.0,0.0,-0.0031684709247201,60.0,-0.8077226877212524,-0.0,-6.288649245789203e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.03312029549852e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.512325777905062e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.025773811619729e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.512307588011026e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.000451210711617,285.29156494140625,294.1499938964844,283.19775390625,281.4851379394531,289.2984619140625,286.8363037109375,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007278004777617,0.0009758254163898,-0.000248024938628,-0.0015446817269548,0.0,0.0,0.0,-0.0039202310144901,60.0,-1.0697842836380005,-0.0,-6.316177803000755e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.03312029549852e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.512325777905062e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.025773811619729e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.512307588011026e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.000451210711617,285.29156494140625,294.1499938964844,283.19775390625,281.4851379394531,289.2984619140625,286.8363037109375,285.14385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007278004777617,0.0009758254163898,-0.000248024938628,-0.0015446817269548,0.0,0.0,0.0,-0.0039202310144901,60.0,-1.0697842836380005,-0.0,-6.316177803000755e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.041919111041352e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.521590982330964e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.032616849755868e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.521572792436928e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.000451650324976,285.2525329589844,294.1499938964844,283.1499938964844,281.4403076171875,289.17742919921875,286.69805908203125,285.14373779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013994440669193,0.0015890792710706,-0.0001896351604955,-0.0023011697921901,0.0,0.0,0.0,-0.0074368421919643,60.0,-1.5326478481292725,-0.0,-6.328485824269593e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.041919111041352e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.521590982330964e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,7.032616849755868e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.521572792436928e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.000451650324976,285.2525329589844,294.1499938964844,283.1499938964844,281.4403076171875,289.17742919921875,286.69805908203125,285.14373779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013994440669193,0.0015890792710706,-0.0001896351604955,-0.0023011697921901,0.0,0.0,0.0,-0.0074368421919643,60.0,-1.5326478481292725,-0.0,-6.328485824269593e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.095053974306212e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.577544551575556e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.07394428900443e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.57752636168152e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004543045943137,285.2504272460937,294.1499938964844,283.1022644042969,281.3954467773437,289.0787658691406,286.4842224121094,285.14361572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009690855513326,0.0017658472061157,-0.000796761654783,-0.0031431741081178,0.0,0.0,0.0,-0.0053140609525144,60.0,-1.3813393115997314,-0.0,-6.403078600669687e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.095053974306212e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.577544551575556e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.07394428900443e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.57752636168152e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0004543045943137,285.2504272460937,294.1499938964844,283.1022644042969,281.3954467773437,289.0787658691406,286.4842224121094,285.14361572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009690855513326,0.0017658472061157,-0.000796761654783,-0.0031431741081178,0.0,0.0,0.0,-0.0053140609525144,60.0,-1.3813393115997314,-0.0,-6.403078600669687e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.102536569116636e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.585423686075956e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.079763599904254e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.58540549618192e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004546784912236,285.24835205078125,294.1499938964844,283.0547180175781,281.3507995605469,288.9758605957031,286.2485046386719,285.1434326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698880603536,0.001838990021497,-0.0008691019611433,-0.0033127029892057,0.0,0.0,0.0,-0.0053348522633314,60.0,-1.3804330825805664,-0.0,-6.413615238898275e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.102536569116636e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.585423686075956e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.079763599904254e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,9.58540549618192e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0004546784912236,285.24835205078125,294.1499938964844,283.0547180175781,281.3507995605469,288.9758605957031,286.2485046386719,285.1434326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009698880603536,0.001838990021497,-0.0008691019611433,-0.0033127029892057,0.0,0.0,0.0,-0.0053348522633314,60.0,-1.3804330825805664,-0.0,-6.413615238898275e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.09988593775779e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.582633356330916e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.077702321112156e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.58261516643688e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,0.0004545461852103,285.247314453125,294.1499938964844,283.0310974121094,281.32861328125,288.9248046875,286.13507080078125,285.1433410644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009696058696135,0.0018130643293261,-0.0008434584597125,-0.0032526107970625,0.0,0.0,0.0,-0.0053274938836693,60.0,-1.3914607763290403,-0.0,-6.409879205193647e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.090743697015569e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.573005081620067e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.070590800140053e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.572987619321792e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004540895752143,285.2463073730469,294.1499938964844,283.0075988769531,281.3065490722656,288.8739624023437,286.02996826171875,285.1432189941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009686317062005,0.0017236546846106,-0.0007550229784101,-0.0030453719664365,0.0,0.0,0.0,-0.0053021134808659,60.0,-1.4040006399154663,-0.0,-6.397003460278938e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.08947695279494e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.571671398589388e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.069606363074854e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.571653936291112e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.000454026449006,285.24432373046875,294.1499938964844,282.9610900878906,281.2628479003906,288.7729797363281,285.8376159667969,285.1429748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009684958495199,0.0017112474888563,-0.0007427516393363,-0.0030166143551468,0.0,0.0,0.0,-0.0052985879592597,60.0,-1.4319133758544922,-0.0,-6.395217866383973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.08947695279494e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,9.571671398589388e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.069606363074854e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.571653936291112e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.000454026449006,285.24432373046875,294.1499938964844,282.9610900878906,281.2628479003906,288.7729797363281,285.8376159667969,285.1429748535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009684958495199,0.0017112474888563,-0.0007427516393363,-0.0030166143551468,0.0,0.0,0.0,-0.0052985879592597,60.0,-1.4319133758544922,-0.0,-6.395217866383973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.141347254626452e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.626293467590584e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.109950092853978e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.626276005292313e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004566175630316,285.24237060546875,294.1499938964844,282.9154357910156,281.219970703125,288.67266845703125,285.6043701171875,285.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009740218520164,0.0022184045519679,-0.0012443825835362,-0.0041921273805201,0.0,0.0,0.0,-0.0054425559937953,60.0,-1.4665732383728027,-0.0,-6.468413715765564e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.141347254626452e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.626293467590584e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.109950092853978e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.626276005292313e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0004566175630316,285.24237060546875,294.1499938964844,282.9154357910156,281.219970703125,288.67266845703125,285.6043701171875,285.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009740218520164,0.0022184045519679,-0.0012443825835362,-0.0041921273805201,0.0,0.0,0.0,-0.0054425559937953,60.0,-1.4665732383728027,-0.0,-6.468413715765564e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.214352030539884e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.703170508146286e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.166730938479304e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.703153045848012e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004602643311955,285.24041748046875,294.1499938964844,282.87078857421875,281.17803955078125,288.5725402832031,285.2935485839844,285.1423645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009818002581596,0.0029321857728064,-0.0019503855146467,-0.0058465390466153,0.0,0.0,0.0,-0.005645184777677,60.0,-1.506381273269653,-0.0,-6.572138033789089e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
