time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188520,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.214352030539884e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.703170508146286e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.166730938479304e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.703153045848012e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004602643311955,285.24041748046875,294.1499938964844,282.87078857421875,281.17803955078125,288.5725402832031,285.2935485839844,285.1423645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009818002581596,0.0029321857728064,-0.0019503855146467,-0.0058465390466153,0.0,0.0,0.0,-0.005645184777677,60.0,-1.506381273269653,-0.0,-6.572138033789089e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.269527799915522e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.761273395270108e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.20964526408352e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.761255932971836e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004630205512512,285.238525390625,294.1499938964844,282.8274230957031,281.13726806640625,288.4726867675781,284.9375,285.1419982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876795811578,0.0034716315567493,-0.0024839520920068,-0.0070968479849398,0.0,0.0,0.0,-0.0057983272708952,60.0,-1.546350359916687,-0.0,-6.651077910646563e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.269527799915522e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.761273395270108e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.20964526408352e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.761255932971836e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004630205512512,285.238525390625,294.1499938964844,282.8274230957031,281.13726806640625,288.4726867675781,284.9375,285.1419982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876795811578,0.0034716315567493,-0.0024839520920068,-0.0070968479849398,0.0,0.0,0.0,-0.0057983272708952,60.0,-1.546350359916687,-0.0,-6.651077910646563e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.265820699511096e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.7573698440101e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.206761802081019e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.757352381711826e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004628354799933,285.2375793457031,294.1499938964844,282.8062438964844,281.1174011230469,288.423095703125,284.76983642578125,285.14178466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872850496321,0.0034353777300566,-0.002448092913255,-0.0070128203369677,0.0,0.0,0.0,-0.0057880384847521,60.0,-1.5630556344985962,-0.0,-6.64575807718393e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.257716737920418e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.748835873324424e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.200458639999852e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,9.74881841102615e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004624307330232,285.23663330078125,294.1499938964844,282.78546142578125,281.0978698730469,288.373779296875,284.6159973144531,285.1416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864215971902,0.0033561303280293,-0.0023697086144238,-0.0068291444331407,0.0,0.0,0.0,-0.0057655423879623,60.0,-1.577775478363037,-0.0,-6.634136440197835e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.227198461303487e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.716697968542576e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.176722283475101e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.716681233840065e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004609064490068,285.2348022460937,294.1499938964844,282.7452087402344,281.06005859375,288.2762145996094,284.3618469238281,285.1411437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831697680056,0.0030577203724533,-0.0020745506044477,-0.006137500051409,0.0,0.0,0.0,-0.0056808292865753,60.0,-1.6022378206253052,-0.0,-6.590465773115285e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.227198461303487e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,9.716697968542576e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,7.176722283475101e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,9.716681233840065e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0004609064490068,285.2348022460937,294.1499938964844,282.7452087402344,281.06005859375,288.2762145996094,284.3618469238281,285.1411437988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831697680056,0.0030577203724533,-0.0020745506044477,-0.006137500051409,0.0,0.0,0.0,-0.0056808292865753,60.0,-1.6022378206253052,-0.0,-6.590465773115285e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.200203203363344e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.68827080214396e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.155726052587852e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.688254067441449e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0004595581849571,285.2330017089844,294.1499938964844,282.706787109375,281.0239562988281,288.1797790527344,284.1537780761719,285.1406555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802929125726,0.0027937546838074,-0.0018134618876501,-0.0055256835184991,0.0,0.0,0.0,-0.0056058932095766,60.0,-1.6239352226257324,-0.0,-6.551956488465295e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.200203203363344e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.68827080214396e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.155726052587852e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.688254067441449e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0004595581849571,285.2330017089844,294.1499938964844,282.706787109375,281.0239562988281,288.1797790527344,284.1537780761719,285.1406555175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802929125726,0.0027937546838074,-0.0018134618876501,-0.0055256835184991,0.0,0.0,0.0,-0.0056058932095766,60.0,-1.6239352226257324,-0.0,-6.551956488465295e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.196362952934578e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.684226824901998e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.152738544391468e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.684210090199484e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004593664780259,285.2312316894531,294.1499938964844,282.6704406738281,280.9898376464844,288.08465576171875,283.9799194335937,285.1401062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009798831306397,0.002756182802841,-0.0017762996722012,-0.0054385997354984,0.0,0.0,0.0,-0.0055952253751456,60.0,-1.6462479829788208,-0.0,-6.546484598857205e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,9.196362952934578e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.684226824901998e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.152738544391468e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,9.684210090199484e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004593664780259,285.2312316894531,294.1499938964844,282.6704406738281,280.9898376464844,288.08465576171875,283.9799194335937,285.1401062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009798831306397,0.002756182802841,-0.0017762996722012,-0.0054385997354984,0.0,0.0,0.0,-0.0055952253751456,60.0,-1.6462479829788208,-0.0,-6.546484598857205e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.213967859977856e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.702765237307176e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,7.1664311690256e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.702748502604663e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004602459666784,285.2294921875,294.1499938964844,282.63641357421875,280.95782470703125,287.99041748046875,283.814697265625,285.1395263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817584650591,0.002928287256509,-0.0019465287914499,-0.0058375024236738,0.0,0.0,0.0,-0.0056440816260874,60.0,-1.6707663536071775,-0.0,-6.571568889057744e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.213967859977856e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,9.702765237307176e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,7.1664311690256e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.702748502604663e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004602459666784,285.2294921875,294.1499938964844,282.63641357421875,280.95782470703125,287.99041748046875,283.814697265625,285.1395263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817584650591,0.002928287256509,-0.0019465287914499,-0.0058375024236738,0.0,0.0,0.0,-0.0056440816260874,60.0,-1.6707663536071775,-0.0,-6.571568889057744e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.226595284417272e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.716062049847096e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.176252256613225e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.716046042740344e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004608767922036,285.2286376953125,294.1499938964844,282.62030029296875,280.9427185058594,287.94366455078125,283.73321533203125,285.13922119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831037605181,0.0030517380218952,-0.0020686341449618,-0.0061236345209181,0.0,0.0,0.0,-0.0056791268289089,60.0,-1.6835461854934692,-0.0,-6.5895918055503e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.239120845450088e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.72925263340585e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,7.185994763858616e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.729236626299098e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0004615025536622,285.2278137207031,294.1499938964844,282.6048278808594,280.9281921386719,287.8970947265625,283.6527404785156,285.138916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844382293522,0.0031741973944008,-0.0021897591650485,-0.0064074681140482,0.0,0.0,0.0,-0.0057138912379741,60.0,-1.696216106414795,-0.0,-6.607493929777776e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.257797501049936e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.748919546836988e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,7.200520485639572e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.748903539730236e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.000462435564259,285.22613525390625,294.1499938964844,282.5759582519531,280.90106201171875,287.8046569824219,283.4983825683594,285.1382751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864281164482,0.0033567762002348,-0.0023703479673713,-0.0068306415341794,0.0,0.0,0.0,-0.0057657230645418,60.0,-1.7200157642364502,-0.0,-6.634230942381691e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.257797501049936e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.748919546836988e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,7.200520485639572e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.748903539730236e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.000462435564259,285.22613525390625,294.1499938964844,282.5759582519531,280.90106201171875,287.8046569824219,283.4983825683594,285.1382751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864281164482,0.0033567762002348,-0.0023703479673713,-0.0068306415341794,0.0,0.0,0.0,-0.0057657230645418,60.0,-1.7200157642364502,-0.0,-6.634230942381691e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.265472908737138e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.757001680554822e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.20649040886201e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.756986401043832e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004628190945368,285.2244873046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7132873535156,283.35821533203125,285.1375732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987245934084,0.0034317972604185,-0.0024445513263344,-0.0070045217871665,0.0,0.0,0.0,-0.0057870214805006,60.0,-1.740543246269226,-0.0,-6.645232986102202e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.265472908737138e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.757001680554822e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.20649040886201e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.756986401043832e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0004628190945368,285.2244873046875,294.1499938964844,282.54998779296875,280.8766784667969,287.7132873535156,283.35821533203125,285.1375732421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987245934084,0.0034317972604185,-0.0024445513263344,-0.0070045217871665,0.0,0.0,0.0,-0.0057870214805006,60.0,-1.740543246269226,-0.0,-6.645232986102202e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.25946224015206e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.750672325026244e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.201814878499135e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.750656317919491e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0004625189758371,285.2228698730469,294.1499938964844,282.52618408203125,280.85565185546875,287.6229858398437,283.2347412109375,285.1368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866054169833,0.0033730063587427,-0.0023864009417593,-0.006868259049952,0.0,0.0,0.0,-0.0057703326456248,60.0,-1.7573542594909668,-0.0,-6.636610550003752e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.25946224015206e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.750672325026244e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.201814878499135e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.750656317919491e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0004625189758371,285.2228698730469,294.1499938964844,282.52618408203125,280.85565185546875,287.6229858398437,283.2347412109375,285.1368408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866054169833,0.0033730063587427,-0.0023864009417593,-0.006868259049952,0.0,0.0,0.0,-0.0057703326456248,60.0,-1.7573542594909668,-0.0,-6.636610550003752e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.24169216887094e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.731960017234088e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.187994197010994e-05,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.731944010127336e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004616314836312,285.2212829589844,294.1499938964844,282.5036315917969,280.83837890625,287.5340881347656,283.13189697265625,285.1361083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009847119217738,0.0031992476433515,-0.002214535837993,-0.0064655281603336,0.0,0.0,0.0,-0.0057210060767829,60.0,-1.7704232931137085,-0.0,-6.611158909208825e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.24169216887094e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.731960017234088e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.187994197010994e-05,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.731944010127336e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004616314836312,285.2212829589844,294.1499938964844,282.5036315917969,280.83837890625,287.5340881347656,283.13189697265625,285.1361083984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009847119217738,0.0031992476433515,-0.002214535837993,-0.0064655281603336,0.0,0.0,0.0,-0.0057210060767829,60.0,-1.7704232931137085,-0.0,-6.611158909208825e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.23014449654147e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,9.719799709273502e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.179012754932046e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.719784429762512e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.000461054733023,285.2204895019531,294.1499938964844,282.4927673339844,280.8310546875,287.4901733398437,283.0875244140625,285.1357116699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009834814118221,0.0030863324645906,-0.0021028509363532,-0.0062038162723183,0.0,0.0,0.0,-0.0056889513507485,60.0,-1.775941252708435,-0.0,-6.594646606572496e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.218102786689995e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.707118442747742e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.169646414695308e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.707103163236752e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004604533023666,285.2197265625,294.1499938964844,282.4822082519531,280.8246154785156,287.4465637207031,283.0472717285156,285.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821981657296,0.0029685837216675,-0.0019863853231072,-0.0059309005737304,0.0,0.0,0.0,-0.0056555243209004,60.0,-1.7809799909591677,-0.0,-6.577449340738897e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.199107444146648e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.687115380074828e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.154871855163947e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.68710010056384e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004595045757014,285.2182006835937,294.1499938964844,282.4618835449219,280.8140869140625,287.3602905273437,282.9760437011719,285.1344909667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801738196983,0.0027828351594507,-0.001802661223337,-0.0055003738962113,0.0,0.0,0.0,-0.0056027928367257,60.0,-1.7905535697937012,-0.0,-6.550366293822665e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.199107444146648e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.687115380074828e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.154871855163947e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.68710010056384e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0004595045757014,285.2182006835937,294.1499938964844,282.4618835449219,280.8140869140625,287.3602905273437,282.9760437011719,285.1344909667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801738196983,0.0027828351594507,-0.001802661223337,-0.0055003738962113,0.0,0.0,0.0,-0.0056027928367257,60.0,-1.7905535697937012,-0.0,-6.550366293822665e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.196695464197546e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.684575343271716e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.15299611329101e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.684560063760728e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0004593842022586,285.2167053222656,294.1499938964844,282.4425048828125,280.8065795898437,287.2752685546875,282.9135131835937,285.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799163090065,0.0027592296246439,-0.0017793133156374,-0.0054456614889204,0.0,0.0,0.0,-0.0055960901081562,60.0,-1.80132794380188,-0.0,-6.54692797752432e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,9.196695464197546e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.684575343271716e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.15299611329101e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.684560063760728e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0004593842022586,285.2167053222656,294.1499938964844,282.4425048828125,280.8065795898437,287.2752685546875,282.9135131835937,285.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799163090065,0.0027592296246439,-0.0017793133156374,-0.0054456614889204,0.0,0.0,0.0,-0.0055960901081562,60.0,-1.80132794380188,-0.0,-6.54692797752432e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.217556362273172e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.70654291450046e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.169221498770639e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.706528362585232e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004604263813234,285.2152404785156,294.1499938964844,282.424072265625,280.8018798828125,287.1913452148437,282.85302734375,285.1327514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821385610848,0.0029631799552589,-0.0019810411613434,-0.005918376147747,0.0,0.0,0.0,-0.0056539867073297,60.0,-1.815411806106568,-0.0,-6.576660638302202e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.217556362273172e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.70654291450046e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.169221498770639e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.706528362585232e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004604263813234,285.2152404785156,294.1499938964844,282.424072265625,280.8018798828125,287.1913452148437,282.85302734375,285.1327514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821385610848,0.0029631799552589,-0.0019810411613434,-0.005918376147747,0.0,0.0,0.0,-0.0056539867073297,60.0,-1.815411806106568,-0.0,-6.576660638302202e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.248786955140532e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.739429515320808e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.193511555669829e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.73941496340558e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004619864630512,285.2138061523437,294.1499938964844,282.406494140625,280.7996826171875,287.10821533203125,282.79180908203125,285.1318664550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009854659438133,0.0032685040496289,-0.0022830381058156,-0.0066260485909879,0.0,0.0,0.0,-0.005740663036704,60.0,-1.8318665027618408,-0.0,-6.621297643505386e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.248786955140532e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.739429515320808e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.193511555669829e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.73941496340558e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004619864630512,285.2138061523437,294.1499938964844,282.406494140625,280.7996826171875,287.10821533203125,282.79180908203125,285.1318664550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009854659438133,0.0032685040496289,-0.0022830381058156,-0.0066260485909879,0.0,0.0,0.0,-0.005740663036704,60.0,-1.8318665027618408,-0.0,-6.621297643505386e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.260945080313832e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.752233017934486e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.202967390185222e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.752218466019258e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0004625938599929,285.21307373046875,294.1499938964844,282.3979797363281,280.7994689941406,287.0670471191406,282.7616882324219,285.13140869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867612970992,0.0033873678185045,-0.0024006066378206,-0.0069015459157526,0.0,0.0,0.0,-0.0057744067162275,60.0,-1.8400845527648928,-0.0,-6.638715888129809e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.268127178074792e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.759795648278669e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.208553870441392e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.759781823959202e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0004629526520147,285.2123718261719,294.1499938964844,282.3896484375,280.7998046875,287.02606201171875,282.73223876953125,285.13092041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875267278403,0.0034575778990983,-0.0024700509384274,-0.0070642745122313,0.0,0.0,0.0,-0.005794339813292,60.0,-1.847731351852417,-0.0,-6.649015205084653e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.246406989404932e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.736923675518484e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.19165982445702e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.736909123603256e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004618678358383,285.2109680175781,294.1499938964844,282.3734741210937,280.802001953125,286.94500732421875,282.67926025390625,285.1299743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852134389802,0.0032451970037072,-0.0022599834483116,-0.006572026759386,0.0,0.0,0.0,-0.0057340543717145,60.0,-1.858705878257752,-0.0,-6.61788490674553e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.246406989404932e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.736923675518484e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.19165982445702e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.736909123603256e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004618678358383,285.2109680175781,294.1499938964844,282.3734741210937,280.802001953125,286.94500732421875,282.67926025390625,285.1299743652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852134389802,0.0032451970037072,-0.0022599834483116,-0.006572026759386,0.0,0.0,0.0,-0.0057340543717145,60.0,-1.858705878257752,-0.0,-6.61788490674553e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.180313645629212e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.667323320172728e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.140253728721291e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.66730949585326e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004585665010381,285.2095947265625,294.1499938964844,282.35791015625,280.8059997558594,286.8656616210937,282.64093017578125,285.1289978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009781708940863,0.0025989562273025,-0.0016207853332161,-0.0050741774030029,0.0,0.0,0.0,-0.0055505968630313,60.0,-1.859283208847046,-0.0,-6.523610807107616e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
