time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.180313645629212e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.667323320172728e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.140253728721291e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.66730949585326e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004585665010381,285.2095947265625,294.1499938964844,282.35791015625,280.8059997558594,286.8656616210937,282.64093017578125,285.1289978027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009781708940863,0.0025989562273025,-0.0016207853332161,-0.0050741774030029,0.0,0.0,0.0,-0.0055505968630313,60.0,-1.859283208847046,-0.0,-6.523610807107616e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.114322892855851e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.597832104191184e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.088927668519318e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.597818279871716e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0004552703176159,285.208251953125,294.1499938964844,282.3428649902344,280.8116149902344,286.78790283203125,282.61456298828125,285.12799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711391176097,0.0019537010230123,-0.0009825619636103,-0.0035785851068794,0.0,0.0,0.0,-0.0053674215450882,60.0,-1.856256127357483,-0.0,-6.43015809487224e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.114322892855851e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.597832104191184e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.088927668519318e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.597818279871716e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,0.0004552703176159,285.208251953125,294.1499938964844,282.3428649902344,280.8116149902344,286.78790283203125,282.61456298828125,285.12799072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009711391176097,0.0019537010230123,-0.0009825619636103,-0.0035785851068794,0.0,0.0,0.0,-0.0053674215450882,60.0,-1.856256127357483,-0.0,-6.43015809487224e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.085285273613408e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.567253437126055e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.066342368489131e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.56724034040235e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004538199573289,285.2069396972656,294.1499938964844,282.3282470703125,280.81854248046875,286.71160888671875,282.5960998535156,285.126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009680439834482,0.0016697540413588,-0.0007017100579105,-0.0029204380698502,0.0,0.0,0.0,-0.0052868104539811,60.0,-1.8558703660964968,-0.0,-6.389247886318118e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.085285273613408e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.567253437126055e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.066342368489131e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.56724034040235e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004538199573289,285.2069396972656,294.1499938964844,282.3282470703125,280.81854248046875,286.71160888671875,282.5960998535156,285.126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009680439834482,0.0016697540413588,-0.0007017100579105,-0.0029204380698502,0.0,0.0,0.0,-0.0052868104539811,60.0,-1.8558703660964968,-0.0,-6.389247886318118e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.089789091376588e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.571996633894742e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.06984574208036e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.571983537171036e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.000454044988146,285.206298828125,294.1499938964844,282.32110595703125,280.8224792480469,286.67388916015625,282.5871887207031,285.1264343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009685235563665,0.0017137842951342,-0.0007452607969753,-0.0030224944930523,0.0,0.0,0.0,-0.0052993083372712,60.0,-1.858908534049988,-0.0,-6.395583085350155e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.099554154090583e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.582279744790868e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.077440386638045e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.58226664806716e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004545328265521,285.2056579589844,294.1499938964844,282.3139953613281,280.8266296386719,286.6364440917969,282.5776062011719,285.1259155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009695640183053,0.0018092587124556,-0.0008396946941502,-0.0032437902409583,0.0,0.0,0.0,-0.0053264116868376,60.0,-1.863672971725464,-0.0,-6.40933066620164e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.101018804358318e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.583821520209312e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.078579074004665e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.583808423485608e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004546060517895,285.20440673828125,294.1499938964844,282.300048828125,280.8355712890625,286.5622863769531,282.5582275390625,285.1248474121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009697201894596,0.0018235573079437,-0.000853837118484,-0.0032769320532679,0.0,0.0,0.0,-0.0053304727189242,60.0,-1.873237133026123,-0.0,-6.411391240135346e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.101018804358318e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.583821520209312e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.078579074004665e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.583808423485608e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0004546060517895,285.20440673828125,294.1499938964844,282.300048828125,280.8355712890625,286.5622863769531,282.5582275390625,285.1248474121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009697201894596,0.0018235573079437,-0.000853837118484,-0.0032769320532679,0.0,0.0,0.0,-0.0053304727189242,60.0,-1.873237133026123,-0.0,-6.411391240135346e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.088257502298802e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.570383554091676e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.068653940223157e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.570370457367972e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.000453968765214,285.2031555175781,294.1499938964844,282.2862854003906,280.8451843261719,286.4892272949219,282.54058837890625,285.1237487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009683605167083,0.0016987662529572,-0.0007304057362489,-0.0029876839835196,0.0,0.0,0.0,-0.0052950480021536,60.0,-1.8804291486740112,-0.0,-6.393421614347973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.088257502298802e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.570383554091676e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.068653940223157e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,9.570370457367972e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.000453968765214,285.2031555175781,294.1499938964844,282.2862854003906,280.8451843261719,286.4892272949219,282.54058837890625,285.1237487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009683605167083,0.0016987662529572,-0.0007304057362489,-0.0029876839835196,0.0,0.0,0.0,-0.0052950480021536,60.0,-1.8804291486740112,-0.0,-6.393421614347973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.055309055838734e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.53568669501692e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.043027289910242e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.535673598293216e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004523230309132,285.2019348144531,294.1499938964844,282.27264404296875,280.8551940917969,286.4173889160156,282.5272521972656,285.1226501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009648496634326,0.0013765781186521,-0.0004117284261155,-0.0022408950608223,0.0,0.0,0.0,-0.0052035865373909,60.0,-1.8837980031967163,-0.0,-6.347145387053389e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.055309055838734e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.53568669501692e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.043027289910242e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.535673598293216e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004523230309132,285.2019348144531,294.1499938964844,282.27264404296875,280.8551940917969,286.4173889160156,282.5272521972656,285.1226501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009648496634326,0.0013765781186521,-0.0004117284261155,-0.0022408950608223,0.0,0.0,0.0,-0.0052035865373909,60.0,-1.8837980031967163,-0.0,-6.347145387053389e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.020020661409944e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.498526196694002e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.015580922598019e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.498513827566056e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0004505604447331,285.2007141113281,294.1499938964844,282.259033203125,280.8653869628906,286.3468322753906,282.5188903808594,285.1215515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009610896231606,0.0010315161198377,-7.042649667710066e-05,-0.0014410845469683,0.0,0.0,0.0,-0.005105631891638,60.0,-1.8855464458465576,-0.0,-6.297770482888154e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.020020661409944e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.498526196694002e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.015580922598019e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.498513827566056e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0004505604447331,285.2007141113281,294.1499938964844,282.259033203125,280.8653869628906,286.3468322753906,282.5188903808594,285.1215515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009610896231606,0.0010315161198377,-7.042649667710066e-05,-0.0014410845469683,0.0,0.0,0.0,-0.005105631891638,60.0,-1.8855464458465576,-0.0,-6.297770482888154e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.007877088151872e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.485738701187074e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.006136002019048e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.48572633205913e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0004499538918025,285.2003479003906,294.1499938964844,282.2522277832031,280.8704833984375,286.3132019042969,282.5165405273437,285.1209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009283346589654,0.0008880383684299,4.029627598356456e-05,-0.0011397117050364,0.0,0.0,0.0,-0.0049081146717071,60.0,-1.855835199356079,-0.0,-6.28082332809754e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.002442675409839e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.48001616052352e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.001908670645207e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.480003791395576e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004496824985835,285.2079162597656,294.1499938964844,282.2453918457031,280.8755187988281,286.28131103515625,282.5142822265625,285.1203918457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008716495358385,0.0007907882099971,8.086127490969375e-05,-0.0009699227521196,0.0,0.0,0.0,-0.0046009025536477,60.0,-1.7944200038909912,-0.0,-6.273246100363394e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.005402534967288e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.483132453169674e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.004210783634335e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.48312008404173e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004498304042499,285.21881103515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2291564941406,282.5122375488281,285.1192626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007436524028889,0.0007188437739387,2.480867806298193e-05,-0.0009303769329562,0.0,0.0,0.0,-0.0039410362951457,60.0,-1.5042799711227417,-0.0,-6.27736937985901e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.005402534967288e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.483132453169674e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.004210783634335e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.48312008404173e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0004498304042499,285.21881103515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2291564941406,282.5122375488281,285.1192626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007436524028889,0.0007188437739387,2.480867806298193e-05,-0.0009303769329562,0.0,0.0,0.0,-0.0039410362951457,60.0,-1.5042799711227417,-0.0,-6.27736937985901e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,4.164728306932375e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.3856642150785774e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,3.239237412344664e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,4.385658758110367e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0002080331178149,285.2357788085937,294.1499938964844,282.2176818847656,280.89471435546875,286.1702880859375,282.5085754394531,285.1180725097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007947804406285,0.0007115478510968,8.323258953168988e-05,-0.000862258428242,0.0,0.0,0.0,-0.0041757049039006,60.0,-1.6120703220367432,-0.0,-1.3425938583111474e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,4.164728306932375e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.3856642150785774e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,3.239237412344664e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,4.385658758110367e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0002080331178149,285.2357788085937,294.1499938964844,282.2176818847656,280.89471435546875,286.1702880859375,282.5085754394531,285.1180725097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007947804406285,0.0007115478510968,8.323258953168988e-05,-0.000862258428242,0.0,0.0,0.0,-0.0041757049039006,60.0,-1.6120703220367432,-0.0,-1.3425938583111474e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.00735831237398e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.485191549174488e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.005731458775699e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.485179907642304e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0004499282513279,285.240966796875,294.1499938964844,282.2034606933594,280.9032897949219,286.13336181640625,282.5176696777344,285.1169738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004099729994777,0.0004754766996484,-6.550367834279314e-05,-0.0006973079289309,0.0,0.0,0.0,-0.0022080442868173,60.0,-1.1059244871139526,-0.0,-6.280092179622443e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.00735831237398e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.485191549174488e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.005731458775699e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.485179907642304e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0004499282513279,285.240966796875,294.1499938964844,282.2034606933594,280.9032897949219,286.13336181640625,282.5176696777344,285.1169738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004099729994777,0.0004754766996484,-6.550367834279314e-05,-0.0006973079289309,0.0,0.0,0.0,-0.0022080442868173,60.0,-1.1059244871139526,-0.0,-6.280092179622443e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,3.0287217668956146e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,3.18939310091082e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,2.355675314902328e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,3.189389099134132e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001512882590759,285.2405700683594,294.1499938964844,282.1888732910156,280.9109191894531,286.11102294921875,282.5199584960937,285.1158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003227544948458,0.0003168211551383,5.933333795837825e-06,-0.0004150525201112,0.0,0.0,0.0,-0.0017077977536246,60.0,-0.8420427441596985,-0.0,-7.10051528685085e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,3.0287217668956146e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,3.18939310091082e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,2.355675314902328e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,3.189389099134132e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001512882590759,285.2405700683594,294.1499938964844,282.1888732910156,280.9109191894531,286.11102294921875,282.5199584960937,285.1158142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003227544948458,0.0003168211551383,5.933333795837825e-06,-0.0004150525201112,0.0,0.0,0.0,-0.0017077977536246,60.0,-0.8420427441596985,-0.0,-7.10051528685085e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,2.466223122610245e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,2.5970544811571017e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,1.9181759853381664e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,2.597051206976176e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001231907954206,285.2438049316406,294.1499938964844,282.1814270019531,280.9142761230469,286.1070861816406,282.52410888671875,285.115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002305247180629,0.0002325998502783,-2.0751217562064994e-06,-0.0003111492551397,0.0,0.0,0.0,-0.0012225174577906,60.0,-0.6593606472015381,-0.0,-4.707993550567835e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,1.6695978047209792e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,1.758168582455255e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,1.298577626585029e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,1.758166399667971e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,8.339840132975951e-05,285.24530029296875,294.1499938964844,282.1738586425781,280.91729736328125,286.104736328125,282.5280456542969,285.1146850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001779011363396,0.0001746343914419,3.266741032348364e-06,-0.0002287839888595,0.0,0.0,0.0,-0.0009413328953087,60.0,-0.5120369791984558,-0.0,-2.1577186704035967e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,1.2309918020037005e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,1.2962949767825194e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.574392606737092e-06,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,1.2962933396920562e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,6.14895106991753e-05,285.2467346191406,294.1499938964844,282.1658630371094,280.9200744628906,286.103515625,282.5309753417969,285.1141052246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00013116383343,0.0001287557679461,2.4080754883470945e-06,-0.0001686800969764,0.0,0.0,0.0,-0.0006940307212062,60.0,-0.3852225244045257,-0.0,-1.1729552884531811e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.607049832993653e-06,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.0116697012563236e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,7.472159268218093e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,1.0116684279637411e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,4.798836016561836e-05,285.2476501464844,294.1499938964844,282.1583557128906,280.9222717285156,286.1028137207031,282.53302001953125,285.11358642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001023649892886,0.0001004855294013,1.87946363894298e-06,-0.0001316437701461,0.0,0.0,0.0,-0.0005416464991867,60.0,-0.2911166846752167,-0.0,-7.14416026337261e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,6.416083124349825e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,6.756451512046624e-06,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,4.990293291484704e-06,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,6.756443326594308e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,3.2049101719167084e-05,285.2484741210937,294.1499938964844,282.1422424316406,280.9255676269531,286.1021728515625,282.53521728515625,285.11248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.836448301328346e-05,6.710930756526068e-05,1.255175334335945e-06,-8.791838627075776e-05,0.0,0.0,0.0,-0.0003617387264966,60.0,-0.1898177117109298,-0.0,-3.1864791361080336e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,6.416083124349825e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,6.756451512046624e-06,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,4.990293291484704e-06,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,6.756443326594308e-06,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,3.2049101719167084e-05,285.2484741210937,294.1499938964844,282.1422424316406,280.9255676269531,286.1021728515625,282.53521728515625,285.11248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.836448301328346e-05,6.710930756526068e-05,1.255175334335945e-06,-8.791838627075776e-05,0.0,0.0,0.0,-0.0003617387264966,60.0,-0.1898177117109298,-0.0,-3.1864791361080336e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.0844852264854126e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,4.301164153730497e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,3.1768256576469867e-06,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,4.301158696762286e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.0402490918058905e-05,285.2489013671875,294.1499938964844,282.1254577636719,280.92694091796875,286.1018981933594,282.53619384765625,285.1114196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.3521085899556056e-05,4.2722000216599554e-05,7.990858534867584e-07,-5.596908522420563e-05,0.0,0.0,0.0,-0.0002302841894561,60.0,-0.1234539598226547,-0.0,-1.2913553559812383e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.0844852264854126e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,4.301164153730497e-06,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,3.1768256576469867e-06,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,4.301158696762286e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.0402490918058905e-05,285.2489013671875,294.1499938964844,282.1254577636719,280.92694091796875,286.1018981933594,282.53619384765625,285.1114196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.3521085899556056e-05,4.2722000216599554e-05,7.990858534867584e-07,-5.596908522420563e-05,0.0,0.0,0.0,-0.0002302841894561,60.0,-0.1234539598226547,-0.0,-1.2913553559812383e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,2.0458053313632263e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,2.1543337425100617e-06,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,1.5911839454929575e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,2.1543310140259564e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,1.0219042451353744e-05,285.2488708496094,294.1499938964844,282.10791015625,280.9262084960937,286.1018371582031,282.53643798828125,285.11041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.179872171836905e-05,2.139843491022475e-05,4.002862965535314e-07,-2.803354254865553e-05,0.0,0.0,0.0,-0.0001153440971393,60.0,-0.0738421007990837,-0.0,-3.2396623578234696e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,2.0458053313632263e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,2.1543337425100617e-06,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,1.5911839454929575e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,2.1543310140259564e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,1.0219042451353744e-05,285.2488708496094,294.1499938964844,282.10791015625,280.9262084960937,286.1018371582031,282.53643798828125,285.11041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.179872171836905e-05,2.139843491022475e-05,4.002862965535314e-07,-2.803354254865553e-05,0.0,0.0,0.0,-0.0001153440971393,60.0,-0.0738421007990837,-0.0,-3.2396623578234696e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.279899606743129e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,1.3477973652697983e-06,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.954787856258918e-07,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.3477956599672325e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,6.393251624103868e-06,285.2488708496094,294.1499938964844,282.0988464355469,280.9249572753906,286.1018371582031,282.5364990234375,285.10992431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3637854863191023e-05,1.3387379112828056e-05,2.504761198451888e-07,-1.753850119712297e-05,0.0,0.0,0.0,-7.216230733320117e-05,60.0,-0.0525311455130577,-0.0,-1.2680107831786191e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.246670179483772e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.631100515936851e-07,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,5.636305786538287e-07,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.631090852555644e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,3.619798235376948e-06,285.2489013671875,294.1499938964844,282.08953857421875,280.9231262207031,286.1018371582031,282.5364990234375,285.10943603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.721693691564724e-06,7.57987572796992e-06,1.4181763674514516e-07,-9.93017511063954e-06,0.0,0.0,0.0,-4.085796535946429e-05,60.0,-0.0353378653526306,-0.0,-4.0648834125078795e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.169375363791915e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.2844589864234882e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.687294002294948e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.284456144252545e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.0836288311111275e-06,285.2489013671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1018371582031,282.5364990234375,285.1085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.31164631259162e-06,2.269177230118657e-06,4.246903984039818e-08,-2.972769607367809e-06,0.0,0.0,0.0,-1.2231656000949442e-05,60.0,-0.0160992313176393,-0.0,-3.6428431343486793e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
