time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.169375363791915e-07,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.2844589864234882e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.687294002294948e-07,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.284456144252545e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.0836288311111275e-06,285.2489013671875,294.1499938964844,282.0702514648437,280.9174499511719,286.1018371582031,282.5364990234375,285.1085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.31164631259162e-06,2.269177230118657e-06,4.246903984039818e-08,-2.972769607367809e-06,0.0,0.0,0.0,-1.2231656000949442e-05,60.0,-0.0160992313176393,-0.0,-3.6428431343486793e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,3.2422761364614416e-08,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,3.4142761506927854e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,2.521773367902824e-08,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,3.414271887436372e-08,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.619555547449636e-07,285.2489013671875,294.1499938964844,282.04998779296875,280.9089660644531,286.1018371582031,282.5364990234375,285.107666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.455408545960381e-07,3.391832308352605e-07,6.3576219844208034e-09,-4.443413672561292e-07,0.0,0.0,0.0,-1.828375388868153e-06,60.0,-0.0069693350233137,-0.0,-8.137127039883896e-15,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,3.2422761364614416e-08,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,3.4142761506927854e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,2.521773367902824e-08,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,3.414271887436372e-08,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.619555547449636e-07,285.2489013671875,294.1499938964844,282.04998779296875,280.9089660644531,286.1018371582031,282.5364990234375,285.107666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.455408545960381e-07,3.391832308352605e-07,6.3576219844208034e-09,-4.443413672561292e-07,0.0,0.0,0.0,-1.828375388868153e-06,60.0,-0.0069693350233137,-0.0,-8.137127039883896e-15,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.807733807761117e-11,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,6.115829370711978e-11,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,4.517131807491026e-11,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,6.115821737928684e-11,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.901032192248465e-10,285.2489013671875,294.1499938964844,282.027587890625,280.89703369140625,286.1018371582031,282.5364990234375,285.1068420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.306705713221561e-10,6.175156497256751e-10,1.3154913790225375e-11,-8.060233036566441e-10,0.0,0.0,0.0,-3.346940502524376e-09,60.0,-0.0027146127540618,-0.0,-2.61086538720064e-20,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.807733807761117e-11,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,6.115829370711978e-11,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,4.517131807491026e-11,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,6.115821737928684e-11,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.901032192248465e-10,285.2489013671875,294.1499938964844,282.027587890625,280.89703369140625,286.1018371582031,282.5364990234375,285.1068420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.306705713221561e-10,6.175156497256751e-10,1.3154913790225375e-11,-8.060233036566441e-10,0.0,0.0,0.0,-3.346940502524376e-09,60.0,-0.0027146127540618,-0.0,-2.61086538720064e-20,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.2280670404207772e-11,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,1.2932150142419552e-11,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.551644197802744e-12,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.2932134529908268e-11,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,6.134341645758212e-11,285.2489013671875,294.1499938964844,282.00201416015625,280.8813171386719,286.1018371582031,282.5364990234375,285.1060791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3626852424231115e-10,1.583461556320387e-10,-2.2077627920280563e-11,-1.4655700264487592e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,-0.0012970886891707,-0.0,-1.167388022956458e-21,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.2280670404207772e-11,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,1.2932150142419552e-11,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.551644197802744e-12,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.2932134529908268e-11,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,6.134341645758212e-11,285.2489013671875,294.1499938964844,282.00201416015625,280.8813171386719,286.1018371582031,282.5364990234375,285.1060791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3626852424231115e-10,1.583461556320387e-10,-2.2077627920280563e-11,-1.4655700264487592e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,-0.0012970886891707,-0.0,-1.167388022956458e-21,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,6.652029621578848e-12,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.004914877317692e-12,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,5.1738071292495294e-12,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.004906203700312e-12,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,3.322768449276481e-11,285.2489013671875,294.1499938964844,281.9881286621094,280.8721008300781,286.1018371582031,282.5364990234375,285.105712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.249612715698459e-11,9.657478289293307e-11,-2.4078654001225e-11,-6.647742079035622e-11,0.0,0.0,0.0,-3.7834979593753815e-10,60.0,-0.000965483894106,-0.0,-3.425148979709614e-22,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,3.837709663945255e-12,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,4.041297244766762e-12,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,2.9848888118133576e-12,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,4.041292040596334e-12,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.9169816775632675e-11,285.2489013671875,294.1499938964844,281.9735717773437,280.862060546875,286.1018371582031,282.5364990234375,285.1053466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.752621824393288e-11,3.8020291776019726e-11,-4.940743452384877e-13,-4.965002367574023e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,-0.0007207270828075,-0.0,-1.140027448998811e-22,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.7909311186836696e-12,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,1.885938670856402e-12,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.3929481483196393e-12,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.8859362856116224e-12,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,8.945914321822901e-12,285.2489013671875,294.1499938964844,281.9552001953125,280.848876953125,286.1018371582031,282.5364990234375,285.1049499511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8170775648029824e-11,1.8043153776625687e-11,1.2762241350522396e-13,-2.2483086573044088e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0005032454500906,-0.0,-2.482450447649717e-23,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.0233891642105752e-12,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,1.0776791785349626e-12,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.959703317468595e-13,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,1.0776778774923557e-12,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,5.111951226904887e-12,285.2489013671875,294.1499938964844,281.94244384765625,280.8394775390625,286.1018371582031,282.5364990234375,285.10467529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.855668364755488e-12,9.919386492751592e-12,-6.371852101939164e-14,-1.1879722899843514e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0003585499653127,-0.0,-8.106861621135805e-24,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.90887451171875,280.81378173828125,286.1018371582031,282.5364990234375,285.1040344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.153678257404428e-12,5.678938656134003e-12,1.474739601270425e-12,-4.706639158275072e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001822041376726,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.90887451171875,280.81378173828125,286.1018371582031,282.5364990234375,285.1040344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.153678257404428e-12,5.678938656134003e-12,1.474739601270425e-12,-4.706639158275072e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001822041376726,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.87310791015625,280.7852783203125,286.1018371582031,282.5364990234375,285.1034240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5405604309598477e-12,1.7956199678190177e-12,-2.550594555440072e-13,-1.2763591182227139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.500460146227852e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.87310791015625,280.7852783203125,286.1018371582031,282.5364990234375,285.1034240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5405604309598477e-12,1.7956199678190177e-12,-2.550594555440072e-13,-1.2763591182227139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.500460146227852e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.8353576660156,280.7541198730469,286.1018371582031,282.5364990234375,285.1028747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-5.137944026500918e-05,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.8353576660156,280.7541198730469,286.1018371582031,282.5364990234375,285.1028747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-5.137944026500918e-05,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.8158264160156,280.7376403808594,286.1018371582031,282.5364990234375,285.10260009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5405604309598477e-12,1.7956199678190177e-12,-2.550594555440072e-13,-1.2763591182227139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.030612035421655e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.7958679199219,280.7206115722656,286.1018371582031,282.5364990234375,285.1023254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.2500363077864188e-12,2.7855039455571e-11,-2.460500379830588e-11,2.43096983515434e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1942061468726024e-05,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.7548522949219,280.6849365234375,286.1018371582031,282.5364990234375,285.1018371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5405604309598477e-12,1.7956199678190177e-12,-2.550594555440072e-13,-1.2763591182227139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9268574760644697e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.7548522949219,280.6849365234375,286.1018371582031,282.5364990234375,285.1018371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5405604309598477e-12,1.7956199678190177e-12,-2.550594555440072e-13,-1.2763591182227139e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9268574760644697e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.7125549316406,280.6473388671875,286.1018371582031,282.5364990234375,285.10137939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.262917612621095e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.7125549316406,280.6473388671875,286.1018371582031,282.5364990234375,285.10137939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.262917612621095e-05,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.669189453125,280.6080627441406,286.1018371582031,282.5364990234375,285.1009521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-9.038247299031354e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.669189453125,280.6080627441406,286.1018371582031,282.5364990234375,285.1009521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-9.038247299031354e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.6249694824219,280.5673217773437,286.1018371582031,282.5364990234375,285.1005249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5637979192822948e-12,1.284777948092064e-12,2.790199982952851e-13,-6.348263250797667e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.950295755814295e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.6249694824219,280.5673217773437,286.1018371582031,282.5364990234375,285.1005249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5637979192822948e-12,1.284777948092064e-12,2.790199982952851e-13,-6.348263250797667e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.950295755814295e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.6026611328125,280.5465087890625,286.1018371582031,282.5364990234375,285.100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2244033369655793e-13,-2.5285483776227302e-11,2.5163043523845907e-11,-2.4436664497473608e-11,0.0,0.0,0.0,0.0,60.0,-6.34740126770339e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.5802001953125,280.525390625,286.1018371582031,282.5364990234375,285.10015869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-5.855858944414649e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.54949951171875,280.4963073730469,286.1018371582031,282.5364990234375,285.09991455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-5.30067063664319e-06,-0.0,-5.0662239846245775e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.5350341796875,280.48248291015625,286.1018371582031,282.5364990234375,285.09979248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-5.0398020903230645e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.48974609375,280.4388427734375,286.1018371582031,282.5364990234375,285.0994567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4567782201900525e-13,-2.477464240702165e-11,2.4628963798956072e-11,-2.56495397837897e-11,0.0,0.0,0.0,0.0,60.0,-4.47732645625365e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.48974609375,280.4388427734375,286.1018371582031,282.5364990234375,285.0994567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4567782201900525e-13,-2.477464240702165e-11,2.4628963798956072e-11,-2.56495397837897e-11,0.0,0.0,0.0,0.0,60.0,-4.47732645625365e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.44451904296875,280.3946838378906,286.1018371582031,282.5364990234375,285.0991516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-4.056284524267539e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.44451904296875,280.3946838378906,286.1018371582031,282.5364990234375,285.0991516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-4.056284524267539e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.3996276855469,280.3502502441406,286.1018371582031,282.5364990234375,285.098876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.719564347193227e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.3996276855469,280.3502502441406,286.1018371582031,282.5364990234375,285.098876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.719564347193227e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.3773803710937,280.3280029296875,286.1018371582031,282.5364990234375,285.0987243652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.577584948288859e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.35528564453125,280.3057861328125,286.1018371582031,282.5364990234375,285.0986022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.4447823509253794e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
