time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.3117370605469,280.2615051269531,286.1018371582031,282.5364990234375,285.0983581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.1945935461408226e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.3117370605469,280.2615051269531,286.1018371582031,282.5364990234375,285.0983581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-3.1945935461408226e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.2691955566406,280.2176818847656,286.1018371582031,282.5364990234375,285.0981140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.971525191242108e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.2691955566406,280.2176818847656,286.1018371582031,282.5364990234375,285.0981140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.971525191242108e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.2279052734375,280.17449951171875,286.1018371582031,282.5364990234375,285.097900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5637979192822948e-12,1.284777948092064e-12,2.790199982952851e-13,-6.348263250797667e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.769156253634719e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.2279052734375,280.17449951171875,286.1018371582031,282.5364990234375,285.097900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5637979192822948e-12,1.284777948092064e-12,2.790199982952851e-13,-6.348263250797667e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.769156253634719e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.1880798339844,280.1322326660156,286.1018371582031,282.5364990234375,285.0976867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.318587317180683e-13,2.616880150074774e-11,-2.5736942091403314e-11,2.5418400023680118e-11,0.0,0.0,0.0,0.0,60.0,-2.583820105428458e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.1880798339844,280.1322326660156,286.1018371582031,282.5364990234375,285.0976867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.318587317180683e-13,2.616880150074774e-11,-2.5736942091403314e-11,2.5418400023680118e-11,0.0,0.0,0.0,0.0,60.0,-2.583820105428458e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.1687927246094,280.11151123046875,286.1018371582031,282.5364990234375,285.0975952148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.318587317180683e-13,2.616880150074774e-11,-2.5736942091403314e-11,2.5418400023680118e-11,0.0,0.0,0.0,0.0,60.0,-2.4984731226140866e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.1499328613281,280.0910949707031,286.1018371582031,282.5364990234375,285.0975036621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.4156081508408533e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.12225341796875,280.06072998046875,286.1018371582031,282.5364990234375,285.0973815917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.2936903860681923e-06,-0.0,-1.570074376272728e-33,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.1137390136719,280.05133056640625,286.1018371582031,282.5364990234375,285.0973205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.255206709378399e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.0797119140625,280.0131530761719,286.1018371582031,282.5364990234375,285.09716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.106122565237456e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.0797119140625,280.0131530761719,286.1018371582031,282.5364990234375,285.09716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-2.106122565237456e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.0480651855469,279.976806640625,286.1018371582031,282.5364990234375,285.0970153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.967194521057536e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.0480651855469,279.976806640625,286.1018371582031,282.5364990234375,285.0970153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.967194521057536e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.01904296875,279.9425048828125,286.1018371582031,282.5364990234375,285.09686279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.8372840031588569e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0,285.2489013671875,294.1499938964844,281.01904296875,279.9425048828125,286.1018371582031,282.5364990234375,285.09686279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2543796296810017e-12,-4.014603590968974e-13,-8.529192434790499e-13,1.045219141272702e-12,0.0,0.0,0.0,0.0,60.0,-1.8372840031588569e-06,-0.0,-0.0,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.558472910526438e-13,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,-2.6941979463374066e-13,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,-1.9899258293671482e-13,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,-2.694194693730889e-13,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,-1.2779878067262218e-12,285.2489013671875,294.1499938964844,281.0055847167969,279.9262084960937,286.1018371582031,282.5364990234375,285.0967712402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5637979192822948e-12,1.284777948092064e-12,2.790199982952851e-13,-6.348263250797667e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7763707091944525e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,280.99285888671875,279.9105224609375,286.1018371582031,282.5364990234375,285.0967102050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.277617118003449e-12,1.0938163352500196e-13,-1.3869986973183426e-12,-1.67657337665772e-13,0.0,0.0,0.0,0.0,60.0,-1.7174611457448918e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,280.96978759765625,279.88104248046875,286.1018371582031,282.5364990234375,285.0965881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4567782201900525e-13,-2.477464240702165e-11,2.4628963798956072e-11,-2.56495397837897e-11,0.0,0.0,0.0,0.0,60.0,-1.603308305675455e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.558472910526438e-13,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,2.6941979463374066e-13,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,1.9899258293671482e-13,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,2.694194693730889e-13,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.2779878067262218e-12,285.2489013671875,294.1499938964844,280.96978759765625,279.88104248046875,286.1018371582031,282.5364990234375,285.0965881347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.4567782201900525e-13,-2.477464240702165e-11,2.4628963798956072e-11,-2.56495397837897e-11,0.0,0.0,0.0,0.0,60.0,-1.603308305675455e-06,-0.0,-5.066788513209878e-25,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.022840727202493e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,4.236249040445728e-08,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,3.1288799107187515e-08,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,4.236244066646577e-08,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.0094569208595209e-07,285.2489013671875,294.1499938964844,280.95001220703125,279.8543395996094,286.1018371582031,282.5364990234375,285.0964660644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.286332853098429e-07,4.2076564454873733e-07,7.867635432035058e-09,-5.512362690751615e-07,0.0,0.0,0.0,-2.268046955578029e-06,60.0,-0.0009225535904988,-0.0,-1.2526701647275122e-14,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,4.022840727202493e-08,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,4.236249040445728e-08,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,3.1288799107187515e-08,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,4.236244066646577e-08,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,2.0094569208595209e-07,285.2489013671875,294.1499938964844,280.95001220703125,279.8543395996094,286.1018371582031,282.5364990234375,285.0964660644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.286332853098429e-07,4.2076564454873733e-07,7.867635432035058e-09,-5.512362690751615e-07,0.0,0.0,0.0,-2.268046955578029e-06,60.0,-0.0009225535904988,-0.0,-1.2526701647275122e-14,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,3.15366833092412e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,3.320968176012684e-07,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,2.452856335821707e-07,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,3.32096391275627e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.5752950730529849e-06,285.2489013671875,294.1499938964844,280.93487548828125,279.8304748535156,286.1018371582031,282.5365295410156,285.0963439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.36021616931248e-06,3.2985365123749943e-06,6.167953614522048e-08,-4.321350843383698e-06,0.0,0.0,0.0,-1.7779995687305927e-05,60.0,-0.007669027429074,-0.0,-7.698447998874539e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,3.15366833092412e-07,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,3.320968176012684e-07,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,2.452856335821707e-07,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,3.32096391275627e-07,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.5752950730529849e-06,285.2489013671875,294.1499938964844,280.93487548828125,279.8304748535156,286.1018371582031,282.5365295410156,285.0963439941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.36021616931248e-06,3.2985365123749943e-06,6.167953614522048e-08,-4.321350843383698e-06,0.0,0.0,0.0,-1.7779995687305927e-05,60.0,-0.007669027429074,-0.0,-7.698447998874539e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,8.778627602623601e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.244326975021976e-07,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,6.827829679423303e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.244315037904016e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,4.385029114928329e-06,285.2489318847656,294.1499938964844,280.925537109375,279.8095397949219,286.101806640625,282.5365905761719,285.09625244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.353609129902908e-06,9.181911082123406e-06,1.7169807620120994e-07,-1.202904422825668e-05,0.0,0.0,0.0,-4.949299909640104e-05,60.0,-0.0217401292175054,-0.0,-5.965190581075364e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,8.778627602623601e-07,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.244326975021976e-07,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,6.827829679423303e-07,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.244315037904016e-07,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,4.385029114928329e-06,285.2489318847656,294.1499938964844,280.925537109375,279.8095397949219,286.101806640625,282.5365905761719,285.09625244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.353609129902908e-06,9.181911082123406e-06,1.7169807620120994e-07,-1.202904422825668e-05,0.0,0.0,0.0,-4.949299909640104e-05,60.0,-0.0217401292175054,-0.0,-5.965190581075364e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,1.3985941222927067e-06,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,1.4727884263265878e-06,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,1.0877968179556774e-06,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,1.4727866073371845e-06,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,6.986144853726728e-06,285.2490234375,294.1499938964844,280.9229736328125,279.8001403808594,286.10174560546875,282.5367431640625,285.09619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4901959730195811e-05,1.462842192267999e-05,2.735377506724035e-07,-1.9164417608408257e-05,0.0,0.0,0.0,-7.885113882366568e-05,60.0,-0.0349046476185321,-0.0,-1.5140997830509484e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,2.141150389434188e-06,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,2.254736955364933e-06,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,1.6653413013045792e-06,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,2.2547339995071525e-06,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,1.0695302080421245e-05,285.2491455078125,294.1499938964844,280.9218444824219,279.79150390625,286.1016540527344,282.5370178222656,285.0961303710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.281377965118736e-05,2.239503010059707e-05,4.187497211205482e-07,-2.933932046289556e-05,0.0,0.0,0.0,-0.0001207151799462,60.0,-0.0523903667926788,-0.0,-3.5486689975439134e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,3.900800493283896e-06,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,4.107735094294185e-06,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,3.0339595014083898e-06,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,4.107729637325974e-06,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,1.9484963559079915e-05,285.2495422363281,294.1499938964844,280.92303466796875,279.7787170410156,286.1013488769531,282.5378112792969,285.0960388183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.156272552791052e-05,4.079980499227531e-05,7.629226956851198e-07,-5.3451138228410855e-05,0.0,0.0,0.0,-0.0002199219743488,60.0,-0.0947485938668251,-0.0,-1.1778189534794592e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,4.279357654013438e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,4.5063738980388734e-06,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,3.3283931770711206e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,4.506368441070663e-06,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,2.1375901269493625e-05,285.2496337890625,294.1499938964844,280.9237060546875,279.7765197753906,286.1012878417969,282.5379943847656,285.0960388183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.559623994282447e-05,4.475930109038018e-05,8.369373176719819e-07,-5.863834667252377e-05,0.0,0.0,0.0,-0.00024126462813,60.0,-0.1039919853210449,-0.0,-1.417516798385421e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,6.809167643950786e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.170388926169835e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,5.296025847201236e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.170379831222817e-06,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,3.401260619284585e-05,285.2505798339844,294.1499938964844,280.9309997558594,279.7645568847656,286.1005249023437,282.5398254394531,285.095947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.255136006278917e-05,7.121959060896188e-05,1.3317715001903707e-06,-9.330351167591287e-05,0.0,0.0,0.0,-0.0003838929696939,60.0,-0.1700498759746551,-0.0,-3.588881691829471e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,6.809167643950786e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,7.170388926169835e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,5.296025847201236e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.170379831222817e-06,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,3.401260619284585e-05,285.2505798339844,294.1499938964844,280.9309997558594,279.7645568847656,286.1005249023437,282.5398254394531,285.095947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.255136006278917e-05,7.121959060896188e-05,1.3317715001903707e-06,-9.330351167591287e-05,0.0,0.0,0.0,-0.0003838929696939,60.0,-0.1700498759746551,-0.0,-3.588881691829471e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,1.0061015018436592e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,1.059474470821442e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.82524421083508e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,1.0594731065793894e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,5.0255974201718345e-05,285.2523193359375,294.1499938964844,280.943603515625,279.7557373046875,286.0989074707031,282.5429382324219,285.0958251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001071997685357,0.0001052319930749,1.967774551303592e-06,-0.0001378624583594,0.0,0.0,0.0,-0.0005672291154041,60.0,-0.2557970583438873,-0.0,-7.835284088208994e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,1.0061015018436592e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,1.059474470821442e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.82524421083508e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,1.0594731065793894e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,5.0255974201718345e-05,285.2523193359375,294.1499938964844,280.943603515625,279.7557373046875,286.0989074707031,282.5429382324219,285.0958251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001071997685357,0.0001052319930749,1.967774551303592e-06,-0.0001378624583594,0.0,0.0,0.0,-0.0005672291154041,60.0,-0.2557970583438873,-0.0,-7.835284088208994e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,1.5383617210318334e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,1.6199706806219183e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,1.1965050362050532e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,1.6199686797335744e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.684301090193912e-05,285.2554931640625,294.1499938964844,280.96142578125,279.75006103515625,286.0952453613281,282.5478515625,285.0957336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001639116671867,0.000160902927746,3.008740577570279e-06,-0.000210795973544,0.0,0.0,0.0,-0.000867310562171,60.0,-0.3854751884937286,-0.0,-1.831842233457337e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,1.5383617210318334e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,1.6199706806219183e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,1.1965050362050532e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,1.6199686797335744e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,7.684301090193912e-05,285.2554931640625,294.1499938964844,280.96142578125,279.75006103515625,286.0952453613281,282.5478515625,285.0957336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001639116671867,0.000160902927746,3.008740577570279e-06,-0.000210795973544,0.0,0.0,0.0,-0.000867310562171,60.0,-0.3854751884937286,-0.0,-1.831842233457337e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,2.025926733040251e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,2.133400448656176e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,1.5757226719870232e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,2.1333979020710103e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.000101197460026,285.25799560546875,294.1499938964844,280.9722595214844,279.7484130859375,286.0913391113281,282.5506896972656,285.095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002158613060601,0.0002118990087183,3.962308255722746e-06,-0.000277605082374,0.0,0.0,0.0,-0.0011421934468671,60.0,-0.4925199151039123,-0.0,-3.177009544330644e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
