time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197760,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,2.670877074706368e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,2.8125650715082884e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,2.077351382467896e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,2.8125616154284216e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001334135013166,285.260986328125,294.1499938964844,280.9843444824219,279.7475891113281,286.08551025390625,282.5528259277344,285.0956420898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002845792332664,0.0002793558232951,5.223401331022615e-06,-0.0003659792419057,0.0,0.0,0.0,-0.0015058033168315,60.0,-0.630583643913269,-0.0,-5.521777257655458e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,4.5046122977510095e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,4.74357875646092e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,3.503591869957745e-05,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,4.7435729356948286e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0002250107936561,285.2662353515625,294.1499938964844,281.01226806640625,279.7483825683594,286.05877685546875,282.544921875,285.09552001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004756473645102,0.0004677607794292,7.886575986049138e-06,-0.0006136649171821,0.0,0.0,0.0,-0.00251717842184,60.0,-1.0513947010040283,-0.0,-1.570673546780199e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,4.5046122977510095e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,4.74357875646092e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,3.503591869957745e-05,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,4.7435729356948286e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0002250107936561,285.2662353515625,294.1499938964844,281.01226806640625,279.7483825683594,286.05877685546875,282.544921875,285.09552001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004756473645102,0.0004677607794292,7.886575986049138e-06,-0.0006136649171821,0.0,0.0,0.0,-0.00251717842184,60.0,-1.0513947010040283,-0.0,-1.570673546780199e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.005360334413126e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.483088069828229e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,7.004178041825071e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.483076428296044e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004498285998124,285.26763916015625,294.1499938964844,281.0450439453125,279.7524719238281,286.0043334960937,282.5245056152344,285.09539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007538863574154,0.000726438651327,2.744770063145552e-05,-0.0009378297836519,0.0,0.0,0.0,-0.003994217608124,60.0,-1.7085169553756714,-0.0,-6.27730400992732e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.005360334413126e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.483088069828229e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,7.004178041825071e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.483076428296044e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004498285998124,285.26763916015625,294.1499938964844,281.0450439453125,279.7524719238281,286.0043334960937,282.5245056152344,285.09539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007538863574154,0.000726438651327,2.744770063145552e-05,-0.0009378297836519,0.0,0.0,0.0,-0.003994217608124,60.0,-1.7085169553756714,-0.0,-6.27730400992732e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.004819003166631e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.482516907155514e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,7.003756036283448e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.482505265623332e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004498016205616,285.2704467773437,294.1499938964844,281.08258056640625,279.75994873046875,285.9222717285156,282.4997863769531,285.0952453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002317178063,0.0009164614020846,8.585571049479768e-05,-0.0011319203767925,0.0,0.0,0.0,-0.0052865073084831,60.0,-2.5023772716522217,-0.0,-6.276547281913737e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.004819003166631e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.482516907155514e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,7.003756036283448e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.482505265623332e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004498016205616,285.2704467773437,294.1499938964844,281.08258056640625,279.75994873046875,285.9222717285156,282.4997863769531,285.0952453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002317178063,0.0009164614020846,8.585571049479768e-05,-0.0011319203767925,0.0,0.0,0.0,-0.0052865073084831,60.0,-2.5023772716522217,-0.0,-6.276547281913737e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.010309440782294e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.488299110671504e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.008027023402974e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.488288196735084e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004500760114751,285.2686767578125,294.1499938964844,281.124755859375,279.77081298828125,285.8412475585937,282.4707336425781,285.0950622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009600530611351,0.0009364525903947,2.360048529226333e-05,-0.0012207392137497,0.0,0.0,0.0,-0.0050786421634256,60.0,-2.594602108001709,-0.0,-6.28420195880608e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.010309440782294e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.488299110671504e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.008027023402974e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,9.488288196735084e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004500760114751,285.2686767578125,294.1499938964844,281.124755859375,279.77081298828125,285.8412475585937,282.4707336425781,285.0950622558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009600530611351,0.0009364525903947,2.360048529226333e-05,-0.0012207392137497,0.0,0.0,0.0,-0.0050786421634256,60.0,-2.594602108001709,-0.0,-6.28420195880608e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.010729991132392e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,9.488741488894448e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,7.008353713899851e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,9.488730574958026e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004500970244407,285.2677917480469,294.1499938964844,281.1475524902344,279.77752685546875,285.80126953125,282.45654296875,285.0949401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000960097881034,0.0009405523305758,1.9545572286006063e-05,-0.0012302418472245,0.0,0.0,0.0,-0.0050798067823052,60.0,-2.597938537597656,-0.0,-6.28478673547761e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,9.01190360309556e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.489977674093096e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.009266846580431e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.489966032560916e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0004501556977629,285.26690673828125,294.1499938964844,281.1714782714844,279.7851257324219,285.7618713378906,282.4423828125,285.09478759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009602228528819,0.0009520217427052,8.20108107291162e-06,-0.0012568266829475,0.0,0.0,0.0,-0.005083062686026,60.0,-2.5909364223480225,-0.0,-6.286423115398065e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.0244910097681e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.503233013674615e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,7.019056647550315e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,9.503221372142434e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0004507845442276,285.26531982421875,294.1499938964844,281.2183532714844,279.8013916015625,285.6907043457031,282.4122314453125,285.0945129394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009615636663511,0.0010750883957371,-0.0001135247584898,-0.0015420805430039,0.0,0.0,0.0,-0.0051179970614612,60.0,-2.5690088272094727,-0.0,-6.303994837253414e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.026670159073548e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.50552785070613e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.02075194567442e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.505516209173948e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0004508934216573,285.2651672363281,294.1499938964844,281.2225952148437,279.8029479980469,285.6846008300781,282.40899658203125,285.094482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009617957985028,0.0010963954264298,-0.0001345995551673,-0.0015914674149826,0.0,0.0,0.0,-0.005124045535922,60.0,-2.566887617111206,-0.0,-6.307039512876146e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.063559264177456e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.544373460812494e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,7.049442501738667e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.544361819280311e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004527361306827,285.2538452148437,294.1499938964844,281.2780456542969,279.8243408203125,285.6056823730469,282.3609619140625,285.0940856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009657265618443,0.0014570747734978,-0.0004913481534458,-0.0024274759925901,0.0,0.0,0.0,-0.0052264360710978,60.0,-2.595477104187012,-0.0,-6.35869170650949e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.063559264177456e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.544373460812494e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,7.049442501738667e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.544361819280311e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004527361306827,285.2538452148437,294.1499938964844,281.2780456542969,279.8243408203125,285.6056823730469,282.3609619140625,285.0940856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009657265618443,0.0014570747734978,-0.0004913481534458,-0.0024274759925901,0.0,0.0,0.0,-0.0052264360710978,60.0,-2.595477104187012,-0.0,-6.35869170650949e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.100492025027052e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.583265637047587e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.078168709995225e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.583254723111168e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.000454581080703,285.25213623046875,294.1499938964844,281.3376770019531,279.8493347167969,285.53228759765625,282.2945556640625,285.0936279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009696611086837,0.0018181860214099,-0.0008485249127261,-0.0032644825987517,0.0,0.0,0.0,-0.0053289448842406,60.0,-2.522725820541382,-0.0,-6.410617459096103e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.100492025027052e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.583265637047587e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.078168709995225e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.583254723111168e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.000454581080703,285.25213623046875,294.1499938964844,281.3376770019531,279.8493347167969,285.53228759765625,282.2945556640625,285.0936279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009696611086837,0.0018181860214099,-0.0008485249127261,-0.0032644825987517,0.0,0.0,0.0,-0.0053289448842406,60.0,-2.522725820541382,-0.0,-6.410617459096103e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.140311158262192e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.625196980778128e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.109138823579997e-05,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.625186066841708e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004565701819956,285.2504272460937,294.1499938964844,281.4013977050781,279.87799072265625,285.46112060546875,282.21807861328125,285.0931091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009739034576341,0.0022075097076594,-0.0012336062500253,-0.0041668750345706,0.0,0.0,0.0,-0.0054394649341702,60.0,-2.484010696411133,-0.0,-6.466836310892178e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.140311158262192e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.625196980778128e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.109138823579997e-05,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.625186066841708e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0004565701819956,285.2504272460937,294.1499938964844,281.4013977050781,279.87799072265625,285.46112060546875,282.21807861328125,285.0931091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009739034576341,0.0022075097076594,-0.0012336062500253,-0.0041668750345706,0.0,0.0,0.0,-0.0054394649341702,60.0,-2.484010696411133,-0.0,-6.466836310892178e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.14620395633392e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,9.631401917431504e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,7.113721949281171e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.631391003495082e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004568645672407,285.2496032714844,294.1499938964844,281.43475341796875,279.89373779296875,285.4263610839844,282.180908203125,285.0928039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974531576503,0.00226511945948,-0.0012905878247693,-0.0043004043400287,0.0,0.0,0.0,-0.0054558208212256,60.0,-2.4648125171661377,-0.0,-6.47517666152453e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.150741971097888e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.6361807663925e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.117251516319811e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.636169852456078e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004570913151837,285.2487487792969,294.1499938964844,281.4691162109375,279.910400390625,285.3921813964844,282.1459655761719,285.0924987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009750149911269,0.0023094844073057,-0.0013344694161787,-0.004403234925121,0.0,0.0,0.0,-0.0054684146307408,60.0,-2.444317579269409,-0.0,-6.481602810026743e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.154854342341424e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.64051141636446e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,7.120450027287006e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.64050050242804e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004572968173306,285.2470703125,294.1499938964844,281.5406494140625,279.94659423828125,285.32550048828125,282.0848999023437,285.0918273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009754534694366,0.0023496819194406,-0.0013742283917963,-0.0044964053668081,0.0,0.0,0.0,-0.005479828454554,60.0,-2.4000346660614014,-0.0,-6.487427839374504e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.154854342341424e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.64051141636446e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,7.120450027287006e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.64050050242804e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0004572968173306,285.2470703125,294.1499938964844,281.5406494140625,279.94659423828125,285.32550048828125,282.0848999023437,285.0918273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009754534694366,0.0023496819194406,-0.0013742283917963,-0.0044964053668081,0.0,0.0,0.0,-0.005479828454554,60.0,-2.4000346660614014,-0.0,-6.487427839374504e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.137039887718856e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.621751814847812e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,7.106594421202317e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.621741628507152e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004564070550259,285.2453918457031,294.1499938964844,281.6159362792969,279.9866638183594,285.2611389160156,282.03887939453125,285.0910949707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009735553758218,0.0021754829213023,-0.0012019275454804,-0.0040926411747932,0.0,0.0,0.0,-0.0054303780198097,60.0,-2.348885297775269,-0.0,-6.462202151169549e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.137039887718856e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.621751814847812e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,7.106594421202317e-05,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.621741628507152e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004564070550259,285.2453918457031,294.1499938964844,281.6159362792969,279.9866638183594,285.2611389160156,282.03887939453125,285.0910949707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009735553758218,0.0021754829213023,-0.0012019275454804,-0.0040926411747932,0.0,0.0,0.0,-0.0054303780198097,60.0,-2.348885297775269,-0.0,-6.462202151169549e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.13302501430735e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.61752375587821e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.10347158019431e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.617512841941787e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004562065878417,285.2437438964844,294.1499938964844,281.6948547363281,280.0306701660156,285.1993408203125,282.00653076171875,285.0903015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009731269674375,0.0021362078841775,-0.00116308091674,-0.0040016081184148,0.0,0.0,0.0,-0.0054192263633012,60.0,-2.2945258617401123,-0.0,-6.456522072539883e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.13302501430735e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.61752375587821e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.10347158019431e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.617512841941787e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004562065878417,285.2437438964844,294.1499938964844,281.6948547363281,280.0306701660156,285.1993408203125,282.00653076171875,285.0903015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009731269674375,0.0021362078841775,-0.00116308091674,-0.0040016081184148,0.0,0.0,0.0,-0.0054192263633012,60.0,-2.2945258617401123,-0.0,-6.456522072539883e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.164498624159025e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.650667198002338e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.127950811991468e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.65065701166168e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004577788058668,285.2421264648437,294.1499938964844,281.7773132324219,280.07867431640625,285.1399230957031,281.9818725585937,285.0894470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764799033291,0.0024439333938062,-0.0014674534322693,-0.0047148643061518,0.0,0.0,0.0,-0.0055065811611711,60.0,-2.24385666847229,-0.0,-6.501097260525057e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.164498624159025e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,9.650667198002338e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.127950811991468e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.65065701166168e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004577788058668,285.2421264648437,294.1499938964844,281.7773132324219,280.07867431640625,285.1399230957031,281.9818725585937,285.0894470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764799033291,0.0024439333938062,-0.0014674534322693,-0.0047148643061518,0.0,0.0,0.0,-0.0055065811611711,60.0,-2.24385666847229,-0.0,-6.501097260525057e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.191156277665868e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.67873857007362e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.148684380808845e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.67872838373296e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0004591104225255,285.2413024902344,294.1499938964844,281.81982421875,280.1042175292969,285.11102294921875,281.9720458984375,285.0890197753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009793199133127,0.0027045684400945,-0.0017252485267817,-0.0053189685568213,0.0,0.0,0.0,-0.0055805691517889,60.0,-2.220305919647217,-0.0,-6.538971319969279e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.22162435017526e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.710823360364884e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,7.17238217475824e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.710812446428464e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004606324073392,285.240478515625,294.1499938964844,281.8631591796875,280.1307983398437,285.0827331542969,281.9647521972656,285.0885314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825662709772,0.0030024624429643,-0.002019896171987,-0.0060094250366091,0.0,0.0,0.0,-0.0056651360355317,60.0,-2.1974496841430664,-0.0,-6.582394718179786e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.284048428526148e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.776557999430224e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.220933912321925e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.776547813089564e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000463750649942,285.2388610839844,294.1499938964844,281.9523010253906,280.18707275390625,285.027587890625,281.9586181640625,285.08758544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892173111438,0.0036127720959484,-0.0026235547848045,-0.0074239745736122,0.0,0.0,0.0,-0.0058383932337164,60.0,-2.151679039001465,-0.0,-6.671810126590573e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.284048428526148e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.776557999430224e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.220933912321925e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.776547813089564e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.000463750649942,285.2388610839844,294.1499938964844,281.9523010253906,280.18707275390625,285.027587890625,281.9586181640625,285.08758544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892173111438,0.0036127720959484,-0.0026235547848045,-0.0074239745736122,0.0,0.0,0.0,-0.0058383932337164,60.0,-2.151679039001465,-0.0,-6.671810126590573e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.338907693745568e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.834327647695318e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.263602310558781e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.834317461354658e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004664910084102,285.2372436523437,294.1499938964844,282.04461669921875,280.24761962890625,284.9747619628906,281.96923828125,285.0865783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950626408681,0.0041491035372018,-0.003154041012749,-0.0086670313030481,0.0,0.0,0.0,-0.0059906523674726,60.0,-2.102836847305298,-0.0,-6.75088855928152e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.338907693745568e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.834327647695318e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.263602310558781e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.834317461354658e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004664910084102,285.2372436523437,294.1499938964844,282.04461669921875,280.24761962890625,284.9747619628906,281.96923828125,285.0865783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950626408681,0.0041491035372018,-0.003154041012749,-0.0086670313030481,0.0,0.0,0.0,-0.0059906523674726,60.0,-2.102836847305298,-0.0,-6.75088855928152e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.385466546518728e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.883355960482731e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.299814751604572e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.883346501737832e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0004688167828135,285.2356262207031,294.1499938964844,282.1400146484375,280.3125,284.9241638183594,281.9967956542969,285.08551025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000233305618,0.0046042646281421,-0.0036042411811649,-0.009721933864057,0.0,0.0,0.0,-0.0061198691837489,60.0,-2.0496437549591064,-0.0,-6.81836667126845e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.385466546518728e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.883355960482731e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.299814751604572e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.883346501737832e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0004688167828135,285.2356262207031,294.1499938964844,282.1400146484375,280.3125,284.9241638183594,281.9967956542969,285.08551025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000233305618,0.0046042646281421,-0.0036042411811649,-0.009721933864057,0.0,0.0,0.0,-0.0061198691837489,60.0,-2.0496437549591064,-0.0,-6.81836667126845e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.39950841711834e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.898143616737798e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.310735963983461e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.898133430397138e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004695183015428,285.2340087890625,294.1499938964844,282.23834228515625,280.3818664550781,284.8761901855469,282.04132080078125,285.0844421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015200823545,0.0047415290027856,-0.0037400091532617,-0.0100400587543845,0.0,0.0,0.0,-0.0061588413082063,60.0,-1.9891475439071653,-0.0,-6.838782695695046e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
