time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200040,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.39950841711834e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.898143616737798e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.310735963983461e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.898133430397138e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004695183015428,285.2340087890625,294.1499938964844,282.23834228515625,280.3818664550781,284.8761901855469,282.04132080078125,285.0844421386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015200823545,0.0047415290027856,-0.0037400091532617,-0.0100400587543845,0.0,0.0,0.0,-0.0061588413082063,60.0,-1.9891475439071653,-0.0,-6.838782695695046e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.395858796779066e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.894299728330223e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.307896885322407e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.894289541989564e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004693359951488,285.23321533203125,294.1499938964844,282.2886047363281,280.4182434082031,284.85321044921875,282.0679626464844,285.0838623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011304402723,0.0047058369964361,-0.003704706672579,-0.0099573386833071,0.0,0.0,0.0,-0.0061487052589654,60.0,-1.9557280540466309,-0.0,-6.833470678202502e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.394576045451686e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.892949310597032e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.306899351533502e-05,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.892939124256372e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004692719958256,285.2323913574219,294.1499938964844,282.33953857421875,280.4557800292969,284.8309326171875,282.0973815917969,285.08331298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009943507611,0.0046932939440011,-0.00369229959324,-0.0099282683804631,0.0,0.0,0.0,-0.0061451476067304,60.0,-1.9211912155151367,-0.0,-6.831604792978396e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.391985076945276e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.890220826491714e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.304884638870135e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.890211367746816e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004691426584031,285.2308044433594,294.1499938964844,282.4434509277344,280.53436279296875,284.7883605957031,282.1631164550781,285.0821533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007182136178,0.004667951259762,-0.0036672330461442,-0.0098695335909724,0.0,0.0,0.0,-0.0061379531398415,60.0,-1.850033164024353,-0.0,-6.827835363765189e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.391985076945276e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.890220826491714e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.304884638870135e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.890211367746816e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004691426584031,285.2308044433594,294.1499938964844,282.4434509277344,280.53436279296875,284.7883605957031,282.1631164550781,285.0821533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007182136178,0.004667951259762,-0.0036672330461442,-0.0098695335909724,0.0,0.0,0.0,-0.0061379531398415,60.0,-1.850033164024353,-0.0,-6.827835363765189e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.390542254550382e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.88870087894611e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.303761958610266e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.888691420201212e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004690706555265,285.229248046875,294.1499938964844,282.54998779296875,280.6177062988281,284.74835205078125,282.2366943359375,285.0809936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000564196147,0.0046538272872567,-0.003653263207525,-0.0098368003964424,0.0,0.0,0.0,-0.0061339433304965,60.0,-1.77691912651062,-0.0,-6.825734999438282e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.390542254550382e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.88870087894611e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.303761958610266e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.888691420201212e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0004690706555265,285.229248046875,294.1499938964844,282.54998779296875,280.6177062988281,284.74835205078125,282.2366943359375,285.0809936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000564196147,0.0046538272872567,-0.003653263207525,-0.0098368003964424,0.0,0.0,0.0,-0.0061339433304965,60.0,-1.77691912651062,-0.0,-6.825734999438282e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.392021456733346e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.890258661471309e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.304912287509069e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.890249202726407e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004691446083597,285.2276916503906,294.1499938964844,282.6585693359375,280.70709228515625,284.7109375,282.3173828125,285.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007215896621,0.0046682744286954,-0.0036675529554486,-0.0098702833056449,0.0,0.0,0.0,-0.0061380439437925,60.0,-1.702547550201416,-0.0,-6.827882970128486e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.392021456733346e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.890258661471309e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.304912287509069e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.890249202726407e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004691446083597,285.2276916503906,294.1499938964844,282.6585693359375,280.70709228515625,284.7109375,282.3173828125,285.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007215896621,0.0046682744286954,-0.0036675529554486,-0.0098702833056449,0.0,0.0,0.0,-0.0061380439437925,60.0,-1.702547550201416,-0.0,-6.827882970128486e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.395261440658942e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.893670357996598e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,7.30743195163086e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.8936608992517e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004693065420724,285.22613525390625,294.1499938964844,282.7686462402344,280.8034362792969,284.6762084960937,282.4046936035156,285.0785827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001066644676,0.0046999342739582,-0.0036988675128668,-0.009943657554686,0.0,0.0,0.0,-0.0061470326036214,60.0,-1.6272488832473757,-0.0,-6.832592447381104e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.395261440658942e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.893670357996598e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,7.30743195163086e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.8936608992517e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004693065420724,285.22613525390625,294.1499938964844,282.7686462402344,280.8034362792969,284.6762084960937,282.4046936035156,285.0785827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001066644676,0.0046999342739582,-0.0036988675128668,-0.009943657554686,0.0,0.0,0.0,-0.0061470326036214,60.0,-1.6272488832473757,-0.0,-6.832592447381104e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.39682504395023e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,9.895316907204688e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.308648491743952e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.89530817605555e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.000469384714961,285.2253723144531,294.1499938964844,282.8242492675781,280.8540954589844,284.6597595214844,282.45037841796875,285.0779724121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012332350015,0.0047152177430689,-0.0037139845080673,-0.0099790794774889,0.0,0.0,0.0,-0.0061513711698353,60.0,-1.5892724990844729,-0.0,-6.834866894678272e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.400193084729835e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.898863936541602e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.311267836485058e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.898854477796704e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0004695529642049,285.2245788574219,294.1499938964844,282.8802185058594,280.9063415527344,284.6439514160156,282.49755859375,285.0773620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015919106081,0.0047481334768235,-0.0037465416826307,-0.0100553650408983,0.0,0.0,0.0,-0.0061607155948877,60.0,-1.5511456727981567,-0.0,-6.839765376298601e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.38205630518496e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.87976454780437e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,7.297161209862679e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.879755089059472e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004686470783781,285.2230529785156,294.1499938964844,282.9933166503906,281.0154113769531,284.6141052246094,282.5929870605469,285.0761413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996601147577,0.0045708105899393,-0.0035711503587663,-0.00964439753443,0.0,0.0,0.0,-0.0061103790067136,60.0,-1.4724998474121094,-0.0,-6.813395003746336e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.38205630518496e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.87976454780437e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,7.297161209862679e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.879755089059472e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004686470783781,285.2230529785156,294.1499938964844,282.9933166503906,281.0154113769531,284.6141052246094,282.5929870605469,285.0761413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996601147577,0.0045708105899393,-0.0035711503587663,-0.00964439753443,0.0,0.0,0.0,-0.0061103790067136,60.0,-1.4724998474121094,-0.0,-6.813395003746336e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.33496339712292e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.83017307589762e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.260533311637118e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.830164344748482e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004662947903852,285.2215576171875,294.1499938964844,283.10791015625,281.1302490234375,284.5870056152344,282.6835327148437,285.0749206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946421487256,0.004110399633646,-0.0031157576013356,-0.0085773272439837,0.0,0.0,0.0,-0.0059796720743179,60.0,-1.3886613845825195,-0.0,-6.74516584808771e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.33496339712292e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.83017307589762e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.260533311637118e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.830164344748482e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004662947903852,285.2215576171875,294.1499938964844,283.10791015625,281.1302490234375,284.5870056152344,282.6835327148437,285.0749206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946421487256,0.004110399633646,-0.0031157576013356,-0.0085773272439837,0.0,0.0,0.0,-0.0059796720743179,60.0,-1.3886613845825195,-0.0,-6.74516584808771e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.277532808482648e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.769696043804288e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.215865480247885e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.769687312655152e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004634261422324,285.2200622558594,294.1499938964844,283.2240295410156,281.2504272460937,284.5623474121094,282.76739501953125,285.0736999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885230101644,0.0035489022266119,-0.0025603792164474,-0.0072759399190545,0.0,0.0,0.0,-0.005820270627737,60.0,-1.3023159503936768,-0.0,-6.662424567593916e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.277532808482648e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.769696043804288e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,7.215865480247885e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.769687312655152e-05,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0004634261422324,285.2200622558594,294.1499938964844,283.2240295410156,281.2504272460937,284.5623474121094,282.76739501953125,285.0736999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885230101644,0.0035489022266119,-0.0025603792164474,-0.0072759399190545,0.0,0.0,0.0,-0.005820270627737,60.0,-1.3023159503936768,-0.0,-6.662424567593916e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.21323080547154e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.701983071863653e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.165852730395272e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.701974340714514e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004602142435032,285.2185974121094,294.1499938964844,283.34161376953125,281.37554931640625,284.54052734375,282.8402709960937,285.0724792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816715028136,0.002920200349763,-0.0019385288469493,-0.0058187576942145,0.0,0.0,0.0,-0.0056417919695377,60.0,-1.2142338752746582,-0.0,-6.570388677573646e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.21323080547154e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.701983071863653e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.165852730395272e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.701974340714514e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004602142435032,285.2185974121094,294.1499938964844,283.34161376953125,281.37554931640625,284.54052734375,282.8402709960937,285.0724792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816715028136,0.002920200349763,-0.0019385288469493,-0.0058187576942145,0.0,0.0,0.0,-0.0056417919695377,60.0,-1.2142338752746582,-0.0,-6.570388677573646e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.183376823784783e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.670545114204288e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.142632239265367e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.67053638305515e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004587229923345,285.2178649902344,294.1499938964844,283.4009704589844,281.4398498535156,284.5305480957031,282.8726501464844,285.0718688964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784903377294,0.0026282959152013,-0.0016498055774718,-0.0051421816460788,0.0,0.0,0.0,-0.0055589247494935,60.0,-1.1701486110687256,-0.0,-6.527876195150385e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.158439934253693e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.644284727983175e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.123236719053239e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.6442767244298e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0004574774065986,285.2171325683594,294.1499938964844,283.460693359375,281.50518798828125,284.521240234375,282.9026794433594,285.0712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758331580087,0.0023844679817557,-0.0014086349401623,-0.0045770332217216,0.0,0.0,0.0,-0.0054897065274417,60.0,-1.12636399269104,-0.0,-6.49247127171293e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.13445619517006e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.619029151508585e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.104583346517757e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.619021147955208e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004562794638331,285.2156982421875,294.1499938964844,283.5812683105469,281.6388854980469,284.50439453125,282.9600830078125,285.0700988769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732770267874,0.0021499558351933,-0.0011766789248213,-0.0040334737859666,0.0,0.0,0.0,-0.005423130467534,60.0,-1.0407153367996216,-0.0,-6.45851017111454e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.13445619517006e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.619029151508585e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.104583346517757e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.619021147955208e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004562794638331,285.2156982421875,294.1499938964844,283.5812683105469,281.6388854980469,284.50439453125,282.9600830078125,285.0700988769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732770267874,0.0021499558351933,-0.0011766789248213,-0.0040334737859666,0.0,0.0,0.0,-0.005423130467534,60.0,-1.0407153367996216,-0.0,-6.45851017111454e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.148275421466678e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.633581066736951e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.115331391105428e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.633573063183576e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004569698066916,285.2142639160156,294.1499938964844,283.70330810546875,281.7762145996094,284.4898681640625,283.02410888671875,285.06890869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747488074935,0.0022850623354315,-0.0013103135861456,-0.0043466291390359,0.0,0.0,0.0,-0.0054614818654954,60.0,-0.958209991455078,-0.0,-6.478065017745395e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.148275421466678e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.633581066736951e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.115331391105428e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.633573063183576e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0004569698066916,285.2142639160156,294.1499938964844,283.70330810546875,281.7762145996094,284.4898681640625,283.02410888671875,285.06890869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009747488074935,0.0022850623354315,-0.0013103135861456,-0.0043466291390359,0.0,0.0,0.0,-0.0054614818654954,60.0,-0.958209991455078,-0.0,-6.478065017745395e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.164022776531056e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.650163701735436e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.127579010557383e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.65015569818206e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004577564832288,285.2128295898437,294.1499938964844,283.82684326171875,281.91668701171875,284.477783203125,283.10137939453125,285.0677490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00097642687615,0.0024390202015638,-0.0014625933254137,-0.0047034760937094,0.0,0.0,0.0,-0.0055051888339221,60.0,-0.8766871690750122,-0.0,-6.500383875618354e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.164022776531056e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.650163701735436e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.127579010557383e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,9.65015569818206e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004577564832288,285.2128295898437,294.1499938964844,283.82684326171875,281.91668701171875,284.477783203125,283.10137939453125,285.0677490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00097642687615,0.0024390202015638,-0.0014625933254137,-0.0047034760937094,0.0,0.0,0.0,-0.0055051888339221,60.0,-0.8766871690750122,-0.0,-6.500383875618354e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.155774023383856e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.641477663535623e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.121163798728958e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.641469659982248e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004573445185087,285.21142578125,294.1499938964844,283.95184326171875,282.0599365234375,284.4679870605469,283.1824645996094,285.0666198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009755481150932,0.0023583578877151,-0.0013828098308295,-0.0045165149495005,0.0,0.0,0.0,-0.0054822918027639,60.0,-0.7930139899253845,-0.0,-6.4886855000168e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.155774023383856e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.641477663535623e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.121163798728958e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.641469659982248e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004573445185087,285.21142578125,294.1499938964844,283.95184326171875,282.0599365234375,284.4679870605469,283.1824645996094,285.0666198730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009755481150932,0.0023583578877151,-0.0013828098308295,-0.0045165149495005,0.0,0.0,0.0,-0.0054822918027639,60.0,-0.7930139899253845,-0.0,-6.4886855000168e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.157347085420042e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.643134399084374e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.122386887203902e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.643126395531e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0004574231279548,285.2107238769531,294.1499938964844,284.014892578125,282.1324157714844,284.46392822265625,283.2239990234375,285.0660400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009757154039107,0.0023737328592687,-0.0013980173971503,-0.0045521515421569,0.0,0.0,0.0,-0.005486655049026,60.0,-0.7506695985794067,-0.0,-6.490914472578879e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.132388368016108e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.61685145739466e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.10297463228926e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.616843453841284e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004561764362733,285.21002197265625,294.1499938964844,284.0783386230469,282.2054138183594,284.46051025390625,283.2626037597656,285.06549072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730568854138,0.0021296918857842,-0.0011566350003704,-0.003986504394561,0.0,0.0,0.0,-0.0054173814132809,60.0,-0.7074031233787537,-0.0,-6.455579892872265e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.096194116864352e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.57873708102852e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.074823224684224e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.578729077475144e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004543685354292,285.2086181640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4554443359375,283.3287353515625,285.0644226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009691999293863,0.0017757824389263,-0.00080658250954,-0.0031661964021623,0.0,0.0,0.0,-0.0053169121965765,60.0,-0.6195792555809021,-0.0,-6.404508923196772e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.096194116864352e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.57873708102852e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.074823224684224e-05,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.578729077475144e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0004543685354292,285.2086181640625,294.1499938964844,284.2062683105469,282.3526916503906,284.4554443359375,283.3287353515625,285.0644226074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009691999293863,0.0017757824389263,-0.00080658250954,-0.0031661964021623,0.0,0.0,0.0,-0.0053169121965765,60.0,-0.6195792555809021,-0.0,-6.404508923196772e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.053064422914758e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.533319098409264e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.041278149699792e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.533311822451652e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004522142116911,285.2072448730469,294.1499938964844,284.335693359375,282.50128173828125,284.45269775390625,283.3791198730469,285.0633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009646045509725,0.0013540611835196,-0.0003894566616509,-0.0021887037437409,0.0,0.0,0.0,-0.0051971958018839,60.0,-0.5309967994689941,-0.0,-6.34391739140483e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.053064422914758e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.533319098409264e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.041278149699792e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.533311822451652e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004522142116911,285.2072448730469,294.1499938964844,284.335693359375,282.50128173828125,284.45269775390625,283.3791198730469,285.0633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009646045509725,0.0013540611835196,-0.0003894566616509,-0.0021887037437409,0.0,0.0,0.0,-0.0051971958018839,60.0,-0.5309967994689941,-0.0,-6.34391739140483e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.023094753501935e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.501759632257745e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.017968164291233e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.501751628704368e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004507172270677,285.20587158203125,294.1499938964844,284.466552734375,282.6507263183594,284.4520568847656,283.41363525390625,285.06231689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009614106966182,0.0010610076133161,-9.959687304217368e-05,-0.0015094424597918,0.0,0.0,0.0,-0.0051140021532773,60.0,-0.4422865808010101,-0.0,-6.30198258022574e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
