time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.023094753501935e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.501759632257745e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.017968164291233e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.501751628704368e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004507172270677,285.20587158203125,294.1499938964844,284.466552734375,282.6507263183594,284.4520568847656,283.41363525390625,285.06231689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009614106966182,0.0010610076133161,-9.959687304217368e-05,-0.0015094424597918,0.0,0.0,0.0,-0.0051140021532773,60.0,-0.4422865808010101,-0.0,-6.30198258022574e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.016978583531454e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.49531895457767e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.01321114320308e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.495311678620057e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004504118114709,285.2045288085937,294.1499938964844,284.598876953125,282.8005065917969,284.4539489746094,283.4424743652344,285.06134033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000960758770816,0.0010011973790824,-4.0438590076519176e-05,-0.0013708097394555,0.0,0.0,0.0,-0.0050970227457582,60.0,-0.3540005385875702,-0.0,-6.293441145999168e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.016978583531454e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.49531895457767e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.01321114320308e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.495311678620057e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004504118114709,285.2045288085937,294.1499938964844,284.598876953125,282.8005065917969,284.4539489746094,283.4424743652344,285.06134033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000960758770816,0.0010011973790824,-4.0438590076519176e-05,-0.0013708097394555,0.0,0.0,0.0,-0.0050970227457582,60.0,-0.3540005385875702,-0.0,-6.293441145999168e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.016990225063636e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.495330596109852e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,7.013219874352217e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.495323320152238e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0004504123935475,285.203857421875,294.1499938964844,284.66558837890625,282.8753662109375,284.45574951171875,283.45770263671875,285.06085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009607598767615,0.0010013002902269,-4.054044984513894e-05,-0.0013710483908653,0.0,0.0,0.0,-0.0050970520824193,60.0,-0.3098140954971313,-0.0,-6.293456067396619e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.016260446514934e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.494562982581556e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.01265234965831e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.494555706623942e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004503759846556,285.20318603515625,294.1499938964844,284.732666015625,282.9501342773437,284.45806884765625,283.47332763671875,285.0603942871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009606821695342,0.0009941649623215,-3.3482807339169085e-05,-0.001354509498924,0.0,0.0,0.0,-0.0050950264558196,60.0,-0.2654736340045929,-0.0,-6.292437149113539e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.009975474327804e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.487944043939932e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.007764361333102e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.48793676798232e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004500620998442,285.20184326171875,294.1499938964844,284.8678894042969,283.0990905761719,284.4642944335937,283.5032958984375,285.0594482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009600124903954,0.0009327001171186,2.7312329621054232e-05,-0.0012120413593947,0.0,0.0,0.0,-0.0050775785930454,60.0,-0.1761574000120163,-0.0,-6.283666209583316e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.009975474327804e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.487944043939932e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.007764361333102e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.48793676798232e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004500620998442,285.20184326171875,294.1499938964844,284.8678894042969,283.0990905761719,284.4642944335937,283.5032958984375,285.0594482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009600124903954,0.0009327001171186,2.7312329621054232e-05,-0.0012120413593947,0.0,0.0,0.0,-0.0050775785930454,60.0,-0.1761574000120163,-0.0,-6.283666209583316e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,4.5002441765973344e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,4.738976713269949e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,3.5001925425603986e-05,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,4.738973075291142e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0002247941156383,285.20172119140625,294.1499938964844,285.00457763671875,283.2468566894531,284.4709167480469,283.5282897949219,285.05859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007945971447043,0.0007183939451351,7.620317774126306e-05,-0.0008783848024904,0.0,0.0,0.0,-0.0041777822189033,60.0,-0.089470162987709,-0.0,-1.5676098641392855e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,4.5002441765973344e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,4.738976713269949e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,3.5001925425603986e-05,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,4.738973075291142e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0002247941156383,285.20172119140625,294.1499938964844,285.00457763671875,283.2468566894531,284.4709167480469,283.5282897949219,285.05859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007945971447043,0.0007183939451351,7.620317774126306e-05,-0.0008783848024904,0.0,0.0,0.0,-0.0041777822189033,60.0,-0.089470162987709,-0.0,-1.5676098641392855e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.003619197756052e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.481250162934884e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.002820348134264e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.481243614573032e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004497446643654,285.2201843261719,294.1499938964844,285.1427001953125,283.3929443359375,284.4797058105469,283.5523376464844,285.0577697753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003675483458209,0.0004053342854604,-3.778591053560376e-05,-0.0005763861699961,0.0,0.0,0.0,-0.0019787291530519,60.0,0.0048057446256279,-0.0,-6.274801478411973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.003619197756052e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.481250162934884e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.002820348134264e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.481243614573032e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004497446643654,285.2201843261719,294.1499938964844,285.1427001953125,283.3929443359375,284.4797058105469,283.5523376464844,285.0577697753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003675483458209,0.0004053342854604,-3.778591053560376e-05,-0.0005763861699961,0.0,0.0,0.0,-0.0019787291530519,60.0,0.0048057446256279,-0.0,-6.274801478411973e-08,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,2.407248757663183e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,2.5349503630422987e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,1.872305983852129e-05,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,2.534948544052895e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001202457860927,285.2197570800781,294.1499938964844,285.2822570800781,283.5367736816406,284.4825744628906,283.5691833496094,285.0569763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002564961032476,0.0002517866378184,4.709479981102049e-06,-0.0003298597584944,0.0,0.0,0.0,-0.0013572052121162,60.0,0.0316583812236785,-0.0,-4.485466664760906e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,2.407248757663183e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,2.5349503630422987e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,1.872305983852129e-05,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,2.534948544052895e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001202457860927,285.2197570800781,294.1499938964844,285.2822570800781,283.5367736816406,284.4825744628906,283.5691833496094,285.0569763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002564961032476,0.0002517866378184,4.709479981102049e-06,-0.0003298597584944,0.0,0.0,0.0,-0.0013572052121162,60.0,0.0316583812236785,-0.0,-4.485466664760906e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,1.8953245671582408e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,1.995869206439238e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,1.4741423910891172e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,1.9958677512477152e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.46743821259588e-05,285.2221374511719,294.1499938964844,285.3525695800781,283.6076965332031,284.483154296875,283.5749816894531,285.0565795898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001981924579013,0.0001952882012119,2.904257826230605e-06,-0.0002565909817349,0.0,0.0,0.0,-0.0010490198619663,60.0,0.035857830196619,-0.0,-2.780563779225531e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,1.517022155894665e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,1.5974983398336917e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,1.1799069397966376e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,1.5974970665411092e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,7.577759242849424e-05,285.22314453125,294.1499938964844,285.4232482910156,283.6778259277344,284.4836120605469,283.57940673828125,285.0562438964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001616407098481,0.000158672890393,2.967813770737848e-06,-0.0002078737306874,0.0,0.0,0.0,-0.0008552937651984,60.0,0.0380396731197834,-0.0,-1.7813510666542243e-09,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,1.0705951353884302e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,1.1273888958385214e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,8.326856914209202e-06,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,1.1273880772932898e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,5.347787737264298e-05,285.2253723144531,294.1499938964844,285.565673828125,283.8155517578125,284.484130859375,283.5851745605469,285.0555419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001140729436883,0.0001119785883929,2.094354158543865e-06,-0.000146700622281,0.0,0.0,0.0,-0.0006035971455276,60.0,0.0394266247749328,-0.0,-8.871890999628818e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,1.0705951353884302e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,1.1273888958385214e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,8.326856914209202e-06,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,1.1273880772932898e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,5.347787737264298e-05,285.2253723144531,294.1499938964844,285.565673828125,283.8155517578125,284.484130859375,283.5851745605469,285.0555419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001140729436883,0.0001119785883929,2.094354158543865e-06,-0.000146700622281,0.0,0.0,0.0,-0.0006035971455276,60.0,0.0394266247749328,-0.0,-8.871890999628818e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.493496013921685e-06,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.891017048677895e-06,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,5.828278972330736e-06,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.891010682214983e-06,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,3.743116758414544e-05,285.226806640625,294.1499938964844,285.7095031738281,283.9493408203125,284.48443603515625,283.5889587402344,285.05487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.984384865267202e-05,7.837795419618487e-05,1.4659007092632237e-06,-0.0001026811951305,0.0,0.0,0.0,-0.0004224798176437,60.0,0.0382050275802612,-0.0,-4.3464495891321054e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,7.493496013921685e-06,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.891017048677895e-06,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,5.828278972330736e-06,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.891010682214983e-06,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,3.743116758414544e-05,285.226806640625,294.1499938964844,285.7095031738281,283.9493408203125,284.48443603515625,283.5889587402344,285.05487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.984384865267202e-05,7.837795419618487e-05,1.4659007092632237e-06,-0.0001026811951305,0.0,0.0,0.0,-0.0004224798176437,60.0,0.0382050275802612,-0.0,-4.3464495891321054e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,4.443739726411877e-06,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,4.679474841395859e-06,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,3.456244712651824e-06,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,4.6794716581644025e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,2.219716589024756e-05,285.2272644042969,294.1499938964844,285.8547668457031,284.0786437988281,284.48455810546875,283.5903625488281,285.05426025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.734892354463227e-05,4.647949754144065e-05,8.694270832165785e-07,-6.089170346967876e-05,0.0,0.0,0.0,-0.0002505385200493,60.0,0.0282095950096845,-0.0,-1.5284912224799996e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,4.443739726411877e-06,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,4.679474841395859e-06,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,3.456244712651824e-06,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,4.6794716581644025e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,2.219716589024756e-05,285.2272644042969,294.1499938964844,285.8547668457031,284.0786437988281,284.48455810546875,283.5903625488281,285.05426025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.734892354463227e-05,4.647949754144065e-05,8.694270832165785e-07,-6.089170346967876e-05,0.0,0.0,0.0,-0.0002505385200493,60.0,0.0282095950096845,-0.0,-1.5284912224799996e-10,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,2.0432964902283857e-06,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,2.151690978280385e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,1.5892318288024398e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,2.151689386664657e-06,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,1.0206581464444753e-05,285.2273864746094,294.1499938964844,286.00146484375,284.2028503417969,284.4845886230469,283.5907592773437,285.0536804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.177192254748661e-05,2.1372119590523653e-05,3.998025306373165e-07,-2.799904177663848e-05,0.0,0.0,0.0,-0.0001152022887254,60.0,0.0192846991121768,-0.0,-3.2316808951105e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,2.0432964902283857e-06,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,2.151690978280385e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,1.5892318288024398e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,2.151689386664657e-06,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,1.0206581464444753e-05,285.2273864746094,294.1499938964844,286.00146484375,284.2028503417969,284.4845886230469,283.5907592773437,285.0536804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.177192254748661e-05,2.1372119590523653e-05,3.998025306373165e-07,-2.799904177663848e-05,0.0,0.0,0.0,-0.0001152022887254,60.0,0.0192846991121768,-0.0,-3.2316808951105e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,1.284694803871389e-06,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.352846311419853e-06,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.992078275899985e-07,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,1.3528452882383135e-06,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,6.417248641810147e-06,285.2274169921875,294.1499938964844,286.0753479003906,284.2628479003906,284.4845886230469,283.5907897949219,285.05340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3688943909073714e-05,1.3437545021588448e-05,2.513990295938129e-07,-1.7604135791771114e-05,0.0,0.0,0.0,-7.243262371048331e-05,60.0,0.0146669540554285,-0.0,-1.2775138585885417e-11,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.191009103735269e-07,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.572483582407585e-07,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,5.593011564997141e-07,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.572477898065699e-07,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,3.592019993448048e-06,285.2274169921875,294.1499938964844,286.1495666503906,284.32135009765625,284.4845886230469,283.5908203125,285.0531616210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.66233915783232e-06,7.521616680605803e-06,1.4072297460643313e-07,-9.853838491835631e-06,0.0,0.0,0.0,-4.05439204769209e-05,60.0,0.0104440478608012,-0.0,-4.002629391125501e-12,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,1.4418799310078614e-07,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,1.518369998620983e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,1.121463029107872e-07,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,1.518368719644059e-07,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.202412461992935e-07,285.22723388671875,294.1499938964844,286.299072265625,284.4334716796875,284.4845886230469,283.5907287597656,285.0526428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5364503269665877e-06,1.5082246136444155e-06,2.8225775494661324e-08,-1.9758565485972213e-06,0.0,0.0,0.0,-8.129849447868764e-06,60.0,0.0033697267062962,-0.0,-1.6092513335352193e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,1.4418799310078614e-07,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,1.518369998620983e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,1.121463029107872e-07,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,1.518368719644059e-07,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.202412461992935e-07,285.22723388671875,294.1499938964844,286.299072265625,284.4334716796875,284.4845886230469,283.5907287597656,285.0526428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.5364503269665877e-06,1.5082246136444155e-06,2.8225775494661324e-08,-1.9758565485972213e-06,0.0,0.0,0.0,-8.129849447868764e-06,60.0,0.0033697267062962,-0.0,-1.6092513335352193e-13,0.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.050000000745058,5.299398253555409e-09,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.050000000745058,5.580524931048103e-09,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.050000000745058,4.121757157804495e-09,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.050000000745058,5.5805204901560054e-09,298.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.050000000745058,2.6471310476949842e-08,285.22711181640625,291.1499938964844,286.45001220703125,284.5386047363281,284.48455810546875,283.5906982421875,285.0521850585937,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-5.649061662893474e-08,5.545402359530272e-08,1.0365909242082694e-09,-7.263207635332948e-08,0.0,0.0,0.0,-2.989108907058835e-07,60.0,0.0008857255452312,-0.0,-2.1737959743780783e-16,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.050000000745058,5.299398253555409e-09,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.050000000745058,5.580524931048103e-09,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.050000000745058,4.121757157804495e-09,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.050000000745058,5.5805204901560054e-09,298.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.050000000745058,2.6471310476949842e-08,285.22711181640625,291.1499938964844,286.45001220703125,284.5386047363281,284.48455810546875,283.5906982421875,285.0521850585937,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-5.649061662893474e-08,5.545402359530272e-08,1.0365909242082694e-09,-7.263207635332948e-08,0.0,0.0,0.0,-2.989108907058835e-07,60.0,0.0008857255452312,-0.0,-2.1737959743780783e-16,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.6335598826408386,0.050000000745058,0.040847074240446,297.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.6335598826408386,0.050000000745058,0.0430139452219009,298.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.6335598826408386,0.050000000745058,0.0317699536681175,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6335598826408386,0.050000000745058,0.0430139377713203,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.6335598826408386,0.050000000745058,0.2040391564369201,285.10809326171875,291.1499938964844,286.5262756347656,284.5895690917969,292.6213073730469,295.0826721191406,285.1830749511719,1.0,0.109687939286232,0.0104353008791804,0.6499999761581421,1.0,1.0,-0.4350760579109192,0.1723939925432205,0.2626820504665375,0.0391366332769393,0.0,0.0,0.0,10.244869232177734,60.0,1058.7384033203125,-0.0,12.275713920593262,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.6309865713119507,0.050000000745058,0.0452366285026073,297.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.6309865713119507,0.050000000745058,0.0476363487541675,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.6309865713119507,0.050000000745058,0.0351840443909168,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.6309865713119507,0.050000000745058,0.0476363487541675,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.6309865713119507,0.050000000745058,0.2259663045406341,285.6907043457031,291.1499938964844,286.6034240722656,284.6410522460937,293.572265625,298.0030212402344,286.2557373046875,1.0,0.1210550740361213,0.0208706017583608,0.6499999761581421,1.0,1.0,-0.4820048809051513,0.1905614286661148,0.2914434373378753,0.0458163619041442,0.0,0.0,0.0,12.559941291809082,60.0,2130.85791015625,-0.0,16.670711517333984,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0456815101206302,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0481048300862312,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0355300642549991,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0481048300862312,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.2281886041164398,287.5561218261719,291.1499938964844,286.76031494140625,284.74542236328125,293.6254577636719,298.1247253417969,287.8985290527344,1.0,0.140543133020401,0.0417412035167217,0.6499999761581421,1.0,1.0,-0.4867455065250397,0.1923986375331878,0.2943468987941742,0.0465105399489402,0.0,0.0,0.0,20.060283660888672,60.0,2080.280029296875,-0.0,23.170848846435547,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0456815101206302,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0481048300862312,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0355300642549991,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.0481048300862312,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.570837676525116,0.050000000745058,0.2281886041164398,287.5561218261719,291.1499938964844,286.76031494140625,284.74542236328125,293.6254577636719,298.1247253417969,287.8985290527344,1.0,0.140543133020401,0.0417412035167217,0.6499999761581421,1.0,1.0,-0.4867455065250397,0.1923986375331878,0.2943468987941742,0.0465105399489402,0.0,0.0,0.0,20.060283660888672,60.0,2080.280029296875,-0.0,23.170848846435547,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.5491554141044617,0.050000000745058,0.0458185262978076,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.5491554141044617,0.050000000745058,0.0482491143047809,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.5491554141044617,0.050000000745058,0.0356366299092769,297.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.5491554141044617,0.050000000745058,0.0482491143047809,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13531494140625,0.5491554141044617,0.050000000745058,0.2288730293512344,288.1968688964844,291.1499938964844,286.8399353027344,284.7982177734375,293.6612243652344,298.13055419921875,288.49493408203125,1.0,0.148940622806549,0.0521765053272247,0.6499999761581421,1.0,1.0,-0.4882055222988128,0.1929666399955749,0.2952388823032379,0.0467197149991989,0.0,0.0,0.0,23.721206665039062,60.0,1898.1085205078125,-0.0,26.319643020629883,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.5324327349662781,0.050000000745058,0.0459494367241859,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.5324327349662781,0.050000000745058,0.0483869686722755,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.5324327349662781,0.050000000745058,0.0357384495437145,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.5324327349662781,0.050000000745058,0.0483869686722755,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147216796875,0.5324327349662781,0.050000000745058,0.2295269519090652,288.77020263671875,291.1499938964844,286.9203186035156,284.8514404296875,293.7035827636719,298.1469421386719,289.044677734375,1.0,0.1564995795488357,0.2417194098234176,0.6499999761581421,1.0,1.0,-0.4896004796028137,0.1935092359781265,0.296091228723526,0.0469202734529972,0.0,0.0,0.0,27.22177124023437,60.0,1722.2919921875,-0.0,29.34775161743164,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0461882948875427,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0486384965479373,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0359242297708988,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0486384965479373,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.2307200878858566,289.7930908203125,291.1499938964844,287.083251953125,284.9588623046875,293.7998352050781,298.19830322265625,290.02703857421875,1.0,0.1693362593650818,0.6208052039146423,0.6499999761581421,1.0,1.0,-0.4921456277370453,0.1944989114999771,0.2976467311382293,0.0472879745066165,0.0,0.0,0.0,33.60894012451172,60.0,1407.9365234375,-0.0,34.9165153503418,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0461882948875427,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0486384965479373,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0359242297708988,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.0486384965479373,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74578857421875,0.5096331834793091,0.050000000745058,0.2307200878858566,289.7930908203125,291.1499938964844,287.083251953125,284.9588623046875,293.7998352050781,298.19830322265625,290.02703857421875,1.0,0.1693362593650818,0.6208052039146423,0.6499999761581421,1.0,1.0,-0.4921456277370453,0.1944989114999771,0.2976467311382293,0.0472879745066165,0.0,0.0,0.0,33.60894012451172,60.0,1407.9365234375,-0.0,34.9165153503418,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
