time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,298.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251647949219,0.4999026954174042,0.050000000745058,0.0463231764733791,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251647949219,0.4999026954174042,0.050000000745058,0.0487805381417274,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251647949219,0.4999026954174042,0.050000000745058,0.0360291376709938,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251647949219,0.4999026954174042,0.050000000745058,0.0487805381417274,297.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251647949219,0.4999026954174042,0.050000000745058,0.2313938587903976,290.3675537109375,291.1499938964844,287.1891174316406,285.0283203125,293.8601379394531,298.2297058105469,290.5766906738281,1.0,0.1761340796947479,0.8638333082199097,0.6499999761581421,1.0,1.0,-0.4935829639434814,0.1950576603412628,0.2985253036022186,0.0474966317415237,0.0,0.0,0.0,37.2158203125,60.0,1232.483642578125,-0.0,38.08615112304688,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6223449707031,0.495512306690216,0.050000000745058,0.0463922321796417,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6223449707031,0.495512306690216,0.050000000745058,0.0488532558083534,298.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6223449707031,0.495512306690216,0.050000000745058,0.036082848906517,297.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6223449707031,0.495512306690216,0.050000000745058,0.0488532558083534,297.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6223449707031,0.495512306690216,0.050000000745058,0.231738805770874,290.6620788574219,291.1499938964844,287.2488098144531,285.0674133300781,293.88592529296875,298.2344055175781,290.8575439453125,1.0,0.1795060187578201,0.9998910427093506,0.6499999761581421,1.0,1.0,-0.4943188726902008,0.1953436732292175,0.2989751696586609,0.0476037450134754,0.0,0.0,0.0,39.06241226196289,60.0,1141.1781005859375,-0.0,39.715850830078125,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.046561125665903,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0490311086177825,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0362142100930213,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0490311086177825,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.2325824648141861,291.3836975097656,290.6499938964844,287.4167175292969,285.1768493652344,293.95965576171875,298.247802734375,291.54364013671875,1.0,0.1874766051769256,0.9999346137046814,0.6499999761581421,0.9963013529777528,1.0,-0.4961185455322265,0.1960919797420501,0.3000265657901764,0.0479152128100395,0.0,0.0,0.0,43.57876586914063,48.0,916.0472412109376,-0.0,43.72160339355469,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.046561125665903,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0490311086177825,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0362142100930213,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.0490311086177825,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.4858222901821136,0.050000000745058,0.2325824648141861,291.3836975097656,290.6499938964844,287.4167175292969,285.1768493652344,293.95965576171875,298.247802734375,291.54364013671875,1.0,0.1874766051769256,0.9999346137046814,0.6499999761581421,0.9963013529777528,1.0,-0.4961185455322265,0.1960919797420501,0.3000265657901764,0.0479152128100395,0.0,0.0,0.0,43.57876586914063,48.0,916.0472412109376,-0.0,43.72160339355469,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.046603500843048,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0490757301449775,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0362471677362918,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0490757301449775,297.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.2327941358089447,291.9746398925781,290.1499938964844,287.5867004394531,285.28692626953125,294.03759765625,298.2672119140625,292.1049499511719,1.0,0.1889339387416839,0.9999781847000122,0.6499999761581421,0.9926027059555054,1.0,-0.4965704381465912,0.196318432688713,0.3002520203590393,0.0480360947549343,0.0,0.0,0.0,44.712005615234375,36.0,733.8919677734375,-0.0,44.73116683959961,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.046603500843048,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0490757301449775,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0362471677362918,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.0490757301449775,297.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94805908203125,0.4835229218006134,0.050000000745058,0.2327941358089447,291.9746398925781,290.1499938964844,287.5867004394531,285.28692626953125,294.03759765625,298.2672119140625,292.1049499511719,1.0,0.1889339387416839,0.9999781847000122,0.6499999761581421,0.9926027059555054,1.0,-0.4965704381465912,0.196318432688713,0.3002520203590393,0.0480360947549343,0.0,0.0,0.0,44.712005615234375,36.0,733.8919677734375,-0.0,44.73116683959961,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.4847480058670044,0.050000000745058,0.0465808622539043,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.4847480058670044,0.050000000745058,0.0490518920123577,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.4847480058670044,0.050000000745058,0.036229558289051,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.4847480058670044,0.050000000745058,0.0490518920123577,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.4847480058670044,0.050000000745058,0.2326810508966446,292.2272644042969,290.1499938964844,287.6723937988281,285.3421325683594,294.0776672363281,298.2784729003906,292.3448791503906,1.0,0.1877317726612091,1.0,0.6499999761581421,0.990753412246704,1.0,-0.4963293075561523,0.1962508112192154,0.3000785112380981,0.0480281338095665,0.0,0.0,0.0,44.10665512084961,36.0,657.3954467773438,-0.0,44.191680908203125,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.4872541725635528,0.050000000745058,0.0465350374579429,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.4872541725635528,0.050000000745058,0.0490036346018314,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.4872541725635528,0.050000000745058,0.0361939184367656,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.4872541725635528,0.050000000745058,0.0490036346018314,297.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.43359375,0.4872541725635528,0.050000000745058,0.2324521392583847,292.45526123046875,289.6499938964844,287.7585144042969,285.3973999023437,294.1182556152344,298.2904357910156,292.5614929199219,1.0,0.1854493170976638,1.0,0.6499999761581421,0.988832414150238,1.0,-0.4958411455154419,0.1960884630680084,0.2997526824474334,0.0479852631688118,0.0,0.0,0.0,42.88122177124024,25.0,589.536376953125,-0.0,43.10111618041992,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508850097656,0.4932733178138733,0.050000000745058,0.0464294031262397,297.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508850097656,0.4932733178138733,0.050000000745058,0.0488923974335193,298.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508850097656,0.4932733178138733,0.050000000745058,0.0361117608845233,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508850097656,0.4932733178138733,0.050000000745058,0.0488923974335193,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7508850097656,0.4932733178138733,0.050000000745058,0.2319244891405105,292.7693786621094,289.6499938964844,287.8945007324219,285.4842224121094,294.1828308105469,298.3101806640625,292.86016845703125,1.0,0.1802422404289245,1.0,0.6499999761581421,0.9858164191246032,1.0,-0.4947157204151153,0.1956948190927505,0.2990208864212036,0.0478661060333251,0.0,0.0,0.0,40.05659103393555,25.0,498.6473388671875,-0.0,40.59526824951172,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.82916259765625,0.495396226644516,0.050000000745058,0.0463941246271133,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82916259765625,0.495396226644516,0.050000000745058,0.0488552488386631,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.82916259765625,0.495396226644516,0.050000000745058,0.0360843203961849,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.82916259765625,0.495396226644516,0.050000000745058,0.0488552488386631,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82916259765625,0.495396226644516,0.050000000745058,0.2317482680082321,292.8468933105469,289.1499938964844,287.931884765625,285.50799560546875,294.2006530761719,298.31573486328125,292.9339294433594,1.0,0.1784796267747879,1.0,0.6499999761581421,0.9849904775619508,1.0,-0.4943397045135498,0.1955607682466507,0.2987789213657379,0.0478237718343734,0.0,0.0,0.0,39.11321258544922,25.0,476.8303833007813,-0.0,39.76080703735352,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0444030761719,0.5002457499504089,0.1810473054647445,0.0463179983198642,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0444030761719,0.5002457499504089,0.050000000745058,0.0487750843167305,298.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0444030761719,0.5002457499504089,0.050000000745058,0.0360251106321811,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0444030761719,0.5002457499504089,0.050000000745058,0.0487750843167305,297.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0444030761719,0.5002457499504089,0.050000000745058,0.2313680052757263,293.06005859375,289.1499938964844,288.043701171875,285.578857421875,294.2540588378906,298.3325500488281,293.13702392578125,1.0,0.1748988181352615,1.0,0.6499999761581421,0.982527494430542,1.0,-0.4935283958911896,0.1952826827764511,0.2982457280158996,0.0477415360510349,0.0,0.0,0.0,37.07752227783203,25.0,418.52435302734375,-0.0,37.96434783935547,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1954650878906,0.7661973834037781,0.1851052939891815,0.1383088082075119,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.517928957939148,0.050000000745058,0.0485355518758297,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.517928957939148,0.050000000745058,0.0358481928706169,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.517928957939148,0.050000000745058,0.0485355518758297,297.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.517928957939148,0.050000000745058,0.2302317470312118,293.1825866699219,288.6499938964844,288.10650634765625,285.61846923828125,294.2879638671875,298.33404541015625,293.2650146484375,1.0,0.1745235323905944,1.0,0.6499999761581421,0.981148600578308,1.0,-0.6016907691955566,0.2372996062040329,0.3643911778926849,0.0651124417781829,0.0,0.0,0.0,31.859155654907227,28.0,424.5577697753906,-0.0,44.99675750732422,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5882873535156,0.8645972609519958,0.1921137422323227,0.1712952852249145,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.0482412055134773,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.58709716796875,0.833154559135437,0.1717836409807205,0.1187206357717514,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.0482412055134773,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.2288355082273483,293.5779113769531,288.1499938964844,288.2821044921875,285.72857666015625,294.30633544921875,298.2532653808594,293.6286315917969,1.0,0.1761541217565536,1.0,0.6499999761581421,0.9120070338249208,1.0,-0.7384108304977417,0.2919713258743286,0.4464394748210907,0.0943490043282508,0.0,0.0,0.0,25.65771102905273,25.0,389.6388854980469,-0.0,55.10468673706055,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5882873535156,0.8645972609519958,0.1921137422323227,0.1712952852249145,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.0482412055134773,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.58709716796875,0.833154559135437,0.1717836409807205,0.1187206357717514,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.0482412055134773,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5473327636719,0.5500936508178711,0.050000000745058,0.2288355082273483,293.5779113769531,288.1499938964844,288.2821044921875,285.72857666015625,294.30633544921875,298.2532653808594,293.6286315917969,1.0,0.1761541217565536,1.0,0.6499999761581421,0.9120070338249208,1.0,-0.7384108304977417,0.2919713258743286,0.4464394748210907,0.0943490043282508,0.0,0.0,0.0,25.65771102905273,25.0,389.6388854980469,-0.0,55.10468673706055,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8187866210937,0.889521598815918,0.2042922675609588,0.18131023645401,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.048198215663433,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8178100585937,0.853578507900238,0.1799036711454391,0.124703511595726,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.048198215663433,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.2286315858364105,293.8127746582031,287.6499938964844,288.4584655761719,285.8381042480469,294.2909851074219,298.1842956542969,293.842041015625,1.0,0.1762416511774063,1.0,0.6499999761581421,0.8428654670715332,1.0,-0.7572858929634094,0.3029772937297821,0.4543085992336273,0.1018332839012146,0.0,0.0,0.0,24.754207611083984,25.0,273.6475830078125,-0.0,56.56192398071289,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8187866210937,0.889521598815918,0.2042922675609588,0.18131023645401,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.048198215663433,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8178100585937,0.853578507900238,0.1799036711454391,0.124703511595726,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.048198215663433,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.795166015625,0.5561208128929138,0.050000000745058,0.2286315858364105,293.8127746582031,287.6499938964844,288.4584655761719,285.8381042480469,294.2909851074219,298.1842956542969,293.842041015625,1.0,0.1762416511774063,1.0,0.6499999761581421,0.8428654670715332,1.0,-0.7572858929634094,0.3029772937297821,0.4543085992336273,0.1018332839012146,0.0,0.0,0.0,24.754207611083984,25.0,273.6475830078125,-0.0,56.56192398071289,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9057006835937,0.8729479908943176,0.2140555083751678,0.0878679230809211,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8882141113281,0.7029923796653748,0.050000000745058,0.0476296469569206,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9057312011719,0.8729479908943176,0.1864737123250961,0.0683417171239852,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8882141113281,0.7029923796653748,0.050000000745058,0.0476296469569206,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9084167480469,0.9602888822555542,0.1547180116176605,0.5709543228149414,293.9109191894531,287.6499938964844,288.5468444824219,285.8925476074219,294.2200012207031,298.08721923828125,293.93658447265625,1.0,0.1809070408344268,1.0,0.6499999761581421,0.8082946538925171,1.0,-0.9854816198349,0.3992963135242462,0.5861852765083313,0.1560143679380417,0.0,0.0,0.0,12.848926544189451,25.0,229.3905029296875,-0.0,76.00090026855469,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9831848144531,0.9006109833717346,0.2247624695301056,0.1066645011305809,297.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9706726074219,0.6780589818954468,0.050000000745058,0.0476753450930118,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9831848144531,0.9006109833717346,0.19377101957798,0.0829612761735916,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9706726074219,0.6780589818954468,0.050000000745058,0.0476753450930118,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9833679199219,0.9040010571479796,0.1578498184680938,0.5386525988578796,293.9848327636719,287.1499938964844,288.6352844238281,285.9467468261719,294.1487731933594,298.1993713378906,293.99658203125,1.0,0.183389812707901,1.0,0.6499999761581421,0.690513551235199,1.0,-0.9880636930465698,0.4217005670070648,0.5663631558418274,0.1775164455175399,0.0,0.0,0.0,14.040681838989258,45.0,168.5326690673828,-0.0,78.41244506835938,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9314270019531,0.8954159617424011,0.2392202615737915,0.1028775051236152,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9276123046875,0.968072474002838,0.1466271877288818,0.1339575499296188,298.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9314270019531,0.8954159617424011,0.2040562331676483,0.0800158381462097,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9501953125,0.6826784610748291,0.1407030373811721,0.047665636986494,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9314270019531,0.8954159617424011,0.163583219051361,0.5138944387435913,293.9257202148437,287.1499938964844,288.7742614746094,286.03131103515625,293.23590087890625,298.29656982421875,293.8808898925781,1.0,0.1941945850849151,1.0,0.6499999761581421,0.505591630935669,1.0,-1.054973602294922,0.5726829767227173,0.4822906851768493,0.3152506351470947,0.0,0.0,0.0,14.640902519226074,45.0,-213.4443359375,-0.0,92.95117950439452,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.83367919921875,0.8903508186340332,0.2429557591676712,0.099311277270317,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.82489013671875,0.9824402928352356,0.1471207290887832,0.1378583908081054,298.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.83367919921875,0.8903508186340332,0.2067644149065017,0.0772421061992645,297.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.849609375,0.8488661050796509,0.1420768946409225,0.0906618908047676,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.83367919921875,0.8903508186340332,0.1652183532714843,0.4960803985595703,293.8218688964844,286.6499938964844,288.81231689453125,286.0543212890625,292.7493896484375,298.2978820800781,293.74835205078125,1.0,0.1981634199619293,1.0,0.6499999761581421,0.4549514055252075,1.0,-1.081393480300903,0.6469531059265137,0.434440404176712,0.3842065930366516,0.0,0.0,0.0,14.765863418579102,65.0,-425.8038024902344,-0.0,99.0935287475586,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.257854014635086,0.1087727695703506,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6055908203125,0.9753741025924684,0.1493228524923324,0.141283318400383,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.2175075709819793,0.0846010446548461,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094970703125,0.9621875882148744,0.1429881602525711,0.1355369240045547,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.1715652048587799,0.5433425307273865,292.5898132324219,286.1499938964844,288.9892272949219,286.1605834960937,290.2470092773437,298.2347106933594,292.42205810546875,1.0,0.2215179204940796,1.0,0.6499999761581421,0.2193892449140548,1.0,-1.217554807662964,1.062921404838562,0.1546334028244018,0.7727835774421692,0.0,0.0,0.0,17.307376861572266,85.0,-1613.2967529296875,-0.0,138.6852264404297,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.257854014635086,0.1087727695703506,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6055908203125,0.9753741025924684,0.1493228524923324,0.141283318400383,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.2175075709819793,0.0846010446548461,297.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094970703125,0.9621875882148744,0.1429881602525711,0.1355369240045547,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280212402344,0.9034300446510316,0.1715652048587799,0.5433425307273865,292.5898132324219,286.1499938964844,288.9892272949219,286.1605834960937,290.2470092773437,298.2347106933594,292.42205810546875,1.0,0.2215179204940796,1.0,0.6499999761581421,0.2193892449140548,1.0,-1.217554807662964,1.062921404838562,0.1546334028244018,0.7727835774421692,0.0,0.0,0.0,17.307376861572266,85.0,-1613.2967529296875,-0.0,138.6852264404297,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.927541732788086,0.2665522396564483,0.1268419623374939,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9490534663200378,0.1493674665689468,0.1418153345584869,298.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.927541732788086,0.2230143249034881,0.0986548587679863,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.9313624501228333,0.1418868601322174,0.1349878758192062,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.9436819553375244,0.1732343435287475,0.6625862717628479,291.26141357421875,286.1462097167969,289.16583251953125,286.2652893066406,289.6483154296875,298.1264343261719,291.1744384765625,1.0,0.2526014745235443,1.0,0.6499999761581421,0.1316335499286651,1.0,-1.3970667123794556,1.3277233839035034,0.0693434178829193,1.0011584758758545,0.0,0.0,0.0,21.349931716918945,105.0,-1566.225830078125,-0.0,206.6191864013672,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.927541732788086,0.2665522396564483,0.1268419623374939,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9490534663200378,0.1493674665689468,0.1418153345584869,298.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802429199219,0.927541732788086,0.2230143249034881,0.0986548587679863,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.9313624501228333,0.1418868601322174,0.1349878758192062,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27850341796875,0.9436819553375244,0.1732343435287475,0.6625862717628479,291.26141357421875,286.1462097167969,289.16583251953125,286.2652893066406,289.6483154296875,298.1264343261719,291.1744384765625,1.0,0.2526014745235443,1.0,0.6499999761581421,0.1316335499286651,1.0,-1.3970667123794556,1.3277233839035034,0.0693434178829193,1.0011584758758545,0.0,0.0,0.0,21.349931716918945,105.0,-1566.225830078125,-0.0,206.6191864013672,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.9713618159294128,0.270944744348526,0.1714956611394882,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8877732753753662,0.1479490101337433,0.1409720033407211,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.9713618159294128,0.2244843393564224,0.1333855241537094,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.8712652325630188,0.1398039013147354,0.1333972960710525,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089294433594,0.9345901012420654,0.169765219092369,0.7694706916809082,290.2994689941406,286.1039733886719,289.341796875,286.3681945800781,289.3384704589844,298.0541687011719,290.2533874511719,1.0,0.2904543578624725,1.0,0.6499999761581421,0.0438778512179851,1.0,-1.603768229484558,1.6033506393432615,0.0004175633657723,1.2343581914901731,0.0,0.0,0.0,28.38922691345215,125.0,-1246.0006103515625,-0.0,316.19439697265625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.9713618159294128,0.270944744348526,0.1714956611394882,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8877732753753662,0.1479490101337433,0.1409720033407211,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.9713618159294128,0.2244843393564224,0.1333855241537094,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.8712652325630188,0.1398039013147354,0.1333972960710525,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089294433594,0.9345901012420654,0.169765219092369,0.7694706916809082,290.2994689941406,286.1039733886719,289.341796875,286.3681945800781,289.3384704589844,298.0541687011719,290.2533874511719,1.0,0.2904543578624725,1.0,0.6499999761581421,0.0438778512179851,1.0,-1.603768229484558,1.6033506393432615,0.0004175633657723,1.2343581914901731,0.0,0.0,0.0,28.38922691345215,125.0,-1246.0006103515625,-0.0,316.19439697265625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.9953948855400084,0.2675970792770386,0.2243992388248443,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.065673828125,0.8343600034713745,0.1468286216259002,0.1401748806238174,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582580566406,0.9630948901176452,0.2208796143531799,0.1561305969953537,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0669860839844,0.819632351398468,0.1384818404912948,0.1323824226856231,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.8714390993118286,0.1676362603902816,0.7604464292526245,290.05670166015625,286.0829162597656,289.429443359375,286.4189147949219,289.4237060546875,297.9725952148437,290.03155517578125,1.0,0.3104831576347351,1.0,0.6499999761581421,0.0,1.0,-1.6961538791656494,1.696149826049805,4.023040219180984e-06,1.3077267408370972,0.0,0.0,0.0,35.057064056396484,125.0,-920.590576171875,-0.0,380.2459411621094,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226989746094,0.9019560813903807,0.2620604336261749,0.238788217306137,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9279479980469,0.7428783774375916,0.1455955803394317,0.139677032828331,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.8472843170166016,0.2178861647844314,0.1541510820388794,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286804199219,0.7294638752937317,0.1370775997638702,0.1317063719034195,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.926513671875,0.7750259637832642,0.1656475663185119,0.7541401982307434,289.923095703125,286.0619506835937,289.5168762207031,286.4690856933594,289.5111694335937,297.8699951171875,289.9097900390625,1.0,0.328019380569458,1.0,0.6499999761581421,0.0,1.0,-1.7037224769592283,1.7037196159362793,2.8432882572815288e-06,1.3155244588851929,0.0,0.0,0.0,50.944969177246094,113.0,-633.0303344726562,-0.0,430.12646484375,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8325500488281,0.8307972550392151,0.2598816454410553,0.235488548874855,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.685867965221405,0.1440535187721252,0.1387964338064193,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329772949219,0.7823256850242615,0.2159406989812851,0.1526554077863693,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.6712152361869812,0.1352893114089965,0.1305922120809555,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83380126953125,0.7163753509521484,0.1632851511240005,0.7457277774810791,289.8326416015625,286.0300598144531,289.6498107910156,286.5446472167969,289.64404296875,297.7832336425781,289.8282165527344,1.0,0.3434072434902191,1.0,0.6499999761581421,0.0,1.0,-1.684243083000183,1.684240221977234,2.78001903097902e-06,1.2993781566619873,0.0,0.0,0.0,69.19891357421875,113.0,-317.2084655761719,-0.0,471.4876098632813,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8218994140625,0.8211044073104858,0.2601465284824371,0.2354977428913116,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8229064941406,0.6763271689414978,0.1437209993600845,0.1385670900344848,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8221435546875,0.7721241116523743,0.215796485543251,0.1525208950042724,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.82305908203125,0.661910891532898,0.1348732411861419,0.1302876323461532,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226013183594,0.7066232562065125,0.1627567559480667,0.7436399459838867,289.8219299316406,286.02020263671875,289.6907958984375,286.5677490234375,289.6850280761719,297.7679138183594,289.81964111328125,1.0,0.3467094004154205,1.0,0.6499999761581421,0.0,1.0,-1.6809426546096802,1.6809399127960205,2.769511411315761e-06,1.2967453002929688,0.0,0.0,0.0,73.04071807861328,101.0,-245.4613342285156,-0.0,480.4885864257813,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.823486328125,0.8048292994499207,0.2622269690036773,0.2369491159915924,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.82275390625,0.65975022315979,0.1431244760751724,0.1381125599145889,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.7552154064178467,0.2161597162485122,0.1526815444231033,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.6458441019058228,0.1340143233537674,0.1295953840017318,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82293701171875,0.688334047794342,0.1616994589567184,0.7391361594200134,289.82342529296875,285.9917297363281,289.8094482421875,286.6341247558594,289.8037109375,297.7388916015625,289.8259582519531,1.0,0.3533851504325866,1.0,0.6499999761581421,0.0,1.0,-1.6760878562927246,1.676085114479065,2.754067509158631e-06,1.2928460836410522,0.0,0.0,0.0,80.7524185180664,101.0,-83.85858917236328,-0.0,499.5413513183594,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8377380371094,0.8017613887786865,0.2636483311653137,0.2380991131067276,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363952636719,0.6560139060020447,0.1430302262306213,0.1380183696746826,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373718261719,0.7517753839492798,0.2166398912668228,0.1529692709445953,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8362121582031,0.6421599984169006,0.1337925493717193,0.1293842047452926,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83673095703125,0.6839984059333801,0.1614415496587753,0.7378548979759216,289.8376159667969,285.97882080078125,289.86328125,286.6639404296875,289.8575439453125,297.73114013671875,289.8418273925781,1.0,0.3551777005195617,1.0,0.6499999761581421,0.0,1.0,-1.6759071350097656,1.675904393196106,2.753466333160759e-06,1.2926783561706543,0.0,0.0,0.0,82.7509536743164,89.0,-29.4197940826416,-0.0,505.1314392089844,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.8038765788078308,0.2693563103675842,0.2428670823574066,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188842773437,0.653558075428009,0.1433545500040054,0.138157457113266,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209289550781,0.7511960864067078,0.2190630584955215,0.1544657200574875,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184875488281,0.6392566561698914,0.133688747882843,0.1291259676218032,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.6806310415267944,0.1613905876874923,0.7365717887878418,289.92138671875,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7123413085937,289.9292907714844,1.0,0.357151448726654,1.0,0.6499999761581421,0.0,1.0,-1.6817395687103271,1.6817368268966677,2.771845174720511e-06,1.2972160577774048,0.0,0.0,0.0,84.43473052978516,77.0,90.8850326538086,-0.0,513.5966796875,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.8038765788078308,0.2693563103675842,0.2428670823574066,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188842773437,0.653558075428009,0.1433545500040054,0.138157457113266,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209289550781,0.7511960864067078,0.2190630584955215,0.1544657200574875,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184875488281,0.6392566561698914,0.133688747882843,0.1291259676218032,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195556640625,0.6806310415267944,0.1613905876874923,0.7365717887878418,289.92138671875,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7123413085937,289.9292907714844,1.0,0.357151448726654,1.0,0.6499999761581421,0.0,1.0,-1.6817395687103271,1.6817368268966677,2.771845174720511e-06,1.2972160577774048,0.0,0.0,0.0,84.43473052978516,77.0,90.8850326538086,-0.0,513.5966796875,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
