time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206580,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028381347656,0.8127431273460388,0.2739790081977844,0.2467559278011322,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.6580307483673096,0.1440386027097702,0.1385949999094009,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.001953125,0.7575404644012451,0.2212989926338195,0.1558532565832138,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989624023437,0.6429997086524963,0.134067416191101,0.1292778253555297,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.000244140625,0.6851888298988342,0.1619316935539245,0.7378634214401245,290.00250244140625,285.9100036621094,290.1499938964844,286.81988525390625,290.1444396972656,297.7010498046875,290.01190185546875,1.0,0.3560535609722137,1.0,0.6499999761581421,0.0,1.0,-1.690330147743225,1.6903274059295654,2.7991243314318126e-06,1.3039575815200806,0.0,0.0,0.0,82.43778228759766,77.0,140.24795532226562,-0.0,513.2783813476562,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0443420410156,0.8181703686714172,0.2762371599674225,0.2486543655395507,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0407409667969,0.6614685654640198,0.1444536596536636,0.1388742923736572,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0433654785156,0.7619696259498596,0.2224383354187011,0.1565600782632827,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401916503906,0.6460031867027283,0.1343401372432708,0.1294236481189727,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04156494140625,0.6887803673744202,0.1623026728630066,0.7389432191848755,290.0439453125,285.8973083496094,290.202880859375,286.8480834960937,290.1973571777344,297.6976623535156,290.0538635253906,1.0,0.3550766110420227,1.0,0.6499999761581421,0.0,1.0,-1.6952639818191528,1.6952612400054932,2.8148724595666863e-06,1.3078346252441406,0.0,0.0,0.0,80.90065002441406,65.0,156.88702392578125,-0.0,511.962158203125,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142883300781,0.8284255862236023,0.2799726128578186,0.2517916858196258,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1104431152344,0.6686738133430481,0.1452253013849258,0.1394073963165283,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11328125,0.7709227204322815,0.2243683189153671,0.1577570438385009,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.10986328125,0.6524108648300171,0.1348831206560135,0.1297421753406524,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.6962829232215881,0.1630239635705948,0.7411888837814331,290.1138610839844,285.87725830078125,290.2864685058594,286.8922119140625,290.281005859375,297.694091796875,290.1243591308594,1.0,0.3530420958995819,1.0,0.6499999761581421,0.0,1.0,-1.7041852474212646,1.704182505607605,2.8434901651053224e-06,1.3148486614227295,0.0,0.0,0.0,77.82145690917969,65.0,177.4682159423828,-0.0,508.6828002929688,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.18798828125,0.8409199714660645,0.2838611900806427,0.2550548017024994,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839294433594,0.6780567169189453,0.1461157351732254,0.1400370448827743,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.782271683216095,0.2264201194047927,0.1590294688940048,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1833190917969,0.6609180569648743,0.1355423033237457,0.1301545798778534,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1848449707031,0.7059094905853271,0.1638818532228469,0.7439888715744019,290.1875,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.6923217773437,290.1983642578125,1.0,0.3505295515060425,1.0,0.6499999761581421,0.0,1.0,-1.714242696762085,1.7142398357391355,2.875967993531958e-06,1.3227580785751345,0.0,0.0,0.0,74.10851287841797,53.0,192.4171905517578,-0.0,504.2242126464844,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.8748250603675842,0.2920097112655639,0.2618862092494964,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.7038290500640869,0.1481820940971374,0.1415333598852157,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3411560058594,0.8124580979347229,0.230804368853569,0.16174878180027,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.6851363182067871,0.137139230966568,0.1312097609043121,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3389892578125,0.7299730777740479,0.16591577231884,0.750892698764801,290.3417663574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6927795410156,290.3529968261719,1.0,0.3444683849811554,1.0,0.6499999761581421,0.0,1.0,-1.7370609045028689,1.73705792427063,2.950489715658477e-06,1.3407022953033447,0.0,0.0,0.0,65.29745483398438,41.0,210.6544647216797,-0.0,492.712890625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423156738281,0.8748250603675842,0.2920097112655639,0.2618862092494964,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.7038290500640869,0.1481820940971374,0.1415333598852157,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3411560058594,0.8124580979347229,0.230804368853569,0.16174878180027,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373718261719,0.6851363182067871,0.137139230966568,0.1312097609043121,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3389892578125,0.7299730777740479,0.16591577231884,0.750892698764801,290.3417663574219,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6927795410156,290.3529968261719,1.0,0.3444683849811554,1.0,0.6499999761581421,0.0,1.0,-1.7370609045028689,1.73705792427063,2.950489715658477e-06,1.3407022953033447,0.0,0.0,0.0,65.29745483398438,41.0,210.6544647216797,-0.0,492.712890625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.9269706606864928,0.3005546033382416,0.2690462470054626,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.7380895018577576,0.1505418866872787,0.1432782709598541,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.8526704907417297,0.2354651689529419,0.1646410524845123,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7204360961914062,0.1390209197998047,0.1325052976608276,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979248046875,0.764784038066864,0.1682644486427307,0.7590986490249634,290.5007629394531,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6969299316406,290.51202392578125,1.0,0.3374890387058258,1.0,0.6499999761581421,0.0,1.0,-1.7626327276229858,1.762629747390747,3.0353710371855414e-06,1.360803246498108,0.0,0.0,0.0,55.22273254394531,29.0,219.00338745117188,-0.0,478.7658081054688,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013732910156,0.9269706606864928,0.3005546033382416,0.2690462470054626,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.7380895018577576,0.1505418866872787,0.1432782709598541,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.8526704907417297,0.2354651689529419,0.1646410524845123,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7204360961914062,0.1390209197998047,0.1325052976608276,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979248046875,0.764784038066864,0.1682644486427307,0.7590986490249634,290.5007629394531,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6969299316406,290.51202392578125,1.0,0.3374890387058258,1.0,0.6499999761581421,0.0,1.0,-1.7626327276229858,1.762629747390747,3.0353710371855414e-06,1.360803246498108,0.0,0.0,0.0,55.22273254394531,29.0,219.00338745117188,-0.0,478.7658081054688,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.9989070296287536,0.3094513118267059,0.2763795852661133,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573181152344,0.7924203872680664,0.1531184762716293,0.1452175229787826,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66046142578125,0.9198173880577089,0.2403216809034347,0.1676619201898574,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565856933594,0.7709746956825256,0.1411110907793045,0.1339872926473617,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.8216414451599121,0.1708350777626037,0.7682640552520752,290.6610107421875,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.70361328125,290.672119140625,1.0,0.329933613538742,1.0,0.6499999761581421,0.0,1.0,-1.7888799905776978,1.7888768911361694,3.124068143733893e-06,1.3814841508865356,0.0,0.0,0.0,44.46582794189453,25.0,221.6851501464844,-0.0,463.016845703125,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.9989070296287536,0.3094513118267059,0.2763795852661133,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573181152344,0.7924203872680664,0.1531184762716293,0.1452175229787826,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66046142578125,0.9198173880577089,0.2403216809034347,0.1676619201898574,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565856933594,0.7709746956825256,0.1411110907793045,0.1339872926473617,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.8216414451599121,0.1708350777626037,0.7682640552520752,290.6610107421875,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.70361328125,290.672119140625,1.0,0.329933613538742,1.0,0.6499999761581421,0.0,1.0,-1.7888799905776978,1.7888768911361694,3.124068143733893e-06,1.3814841508865356,0.0,0.0,0.0,44.46582794189453,25.0,221.6851501464844,-0.0,463.016845703125,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8190612792969,0.9990007281303406,0.3215838968753814,0.2459321022033691,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8278427124023438,0.1557798832654953,0.14752759039402,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8184814453125,0.967747688293457,0.2452500909566879,0.1709456145763397,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81475830078125,0.8063060641288757,0.1432790011167526,0.135833129286766,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.8565686941146851,0.1735337227582931,0.7792965769767761,290.81890869140625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.72930908203125,290.82958984375,1.0,0.32298144698143,1.0,0.6499999761581421,0.0,1.0,-1.7758240699768066,1.7758209705352783,3.0801388675172348e-06,1.3714901208877563,0.0,0.0,0.0,39.39353561401367,43.0,219.3059844970703,-0.0,439.2320556640625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8190612792969,0.9990007281303406,0.3215838968753814,0.2459321022033691,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154602050781,0.8278427124023438,0.1557798832654953,0.14752759039402,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8184814453125,0.967747688293457,0.2452500909566879,0.1709456145763397,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81475830078125,0.8063060641288757,0.1432790011167526,0.135833129286766,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.8565686941146851,0.1735337227582931,0.7792965769767761,290.81890869140625,285.7041015625,291.0079345703125,287.250244140625,291.00311279296875,297.72930908203125,290.82958984375,1.0,0.32298144698143,1.0,0.6499999761581421,0.0,1.0,-1.7758240699768066,1.7758209705352783,3.0801388675172348e-06,1.3714901208877563,0.0,0.0,0.0,39.39353561401367,43.0,219.3059844970703,-0.0,439.2320556640625,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.9981845021247864,0.3288993239402771,0.2386257350444793,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8925170898437,0.8368683457374573,0.1571730077266693,0.148782417178154,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955078125,0.9789156317710876,0.247772678732872,0.1726584881544113,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8918151855469,0.8152961134910583,0.144421637058258,0.1368529945611953,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89337158203125,0.8663086295127869,0.1749922186136245,0.7854635119438171,290.8958740234375,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.75146484375,290.9065856933594,1.0,0.3231174945831299,1.0,0.6499999761581421,0.0,1.0,-1.7792305946350098,1.7792274951934814,3.091343160122051e-06,1.3739278316497805,0.0,0.0,0.0,38.53669738769531,43.0,217.4304962158203,-0.0,438.7157287597656,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9981074333190918,0.3358879685401916,0.2381097078323364,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.8397032618522644,0.1586090326309204,0.150116741657257,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.9824028611183168,0.2503330111503601,0.174426794052124,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.8178392052650452,0.1456031799316406,0.13794906437397,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8692963719367981,0.1765124797821045,0.7921306490898132,290.97296142578125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.77099609375,290.9836730957031,1.0,0.3252860605716705,1.0,0.6499999761581421,0.0,1.0,-1.7916430234909058,1.791639804840088,3.1333686365542235e-06,1.3835660219192505,0.0,0.0,0.0,38.75215530395508,61.0,216.14797973632807,-0.0,446.9830017089844,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.998827338218689,0.3426175117492676,0.2435026168823242,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.837187647819519,0.160167708992958,0.1515973806381225,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.9799699187278748,0.2530751824378967,0.1763443946838379,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8151111006736755,0.1468882113695144,0.1391735225915908,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8663802742958069,0.1781574934720993,0.7995485663414001,291.0543518066406,285.64892578125,291.2377624511719,287.353759765625,291.23321533203125,297.7862548828125,291.06494140625,1.0,0.3295634388923645,1.0,0.6499999761581421,0.0,1.0,-1.8125652074813845,1.8125619888305664,3.205071152478922e-06,1.399886965751648,0.0,0.0,0.0,39.90324783325195,61.0,214.8647918701172,-0.0,463.5823059082031,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.3479329347610473,0.2526828050613403,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.8307866454124451,0.1615826785564422,0.152968943119049,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.97282475233078,0.255537211894989,0.1780864894390106,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.8083860874176025,0.1480567753314972,0.1403139680624008,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.8591984510421753,0.1796318441629409,0.8063614368438721,291.1264953613281,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7943725585937,291.1369323730469,1.0,0.3348865211009979,1.0,0.6499999761581421,0.0,1.0,-1.83686912059784,1.836865782737732,3.2896068660193123e-06,1.418875217437744,0.0,0.0,0.0,41.700443267822266,79.0,213.6661071777344,-0.0,484.7485961914063,1.0,283.3526916503906,284.5382080078125,288.8737487792969,289.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.537611830617263e-21,7.688059153086318e-22,7.688058648215335e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.9990000128746032,0.3420659005641937,0.2903853952884674,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.7945780158042908,0.1588291525840759,0.1530745178461074,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.9252777695655824,0.2507183253765106,0.1780319511890411,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.7710599899291992,0.1452049762010574,0.1401683390140533,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.822273850440979,0.176128014922142,0.8054239153862,286.8631896972656,285.6011657714844,291.4367370605469,287.4381103515625,291.4325561523437,297.6703186035156,286.6867370605469,1.0,0.3480145633220672,1.0,0.6499999761581421,0.0,1.0,-1.880927562713623,1.880924105644226,3.4466588658688124e-06,1.4536709785461426,0.9721931219100952,0.9721931219100952,0.0,48.76287460327149,79.0,10536.7890625,-0.0,536.6285400390625,1.0,283.28240966796875,286.7809143066406,290.5961608886719,291.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,2142.934326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0577990189194679,1.0,0.0,0.0,0.9582573771476746,0.9582592844963074,6.232304627928897e-08,4.264453411102295,4.264443874359131,9.798474820854608e-06,0.0,0.0,-0.0,3950.55224609375,0.0,27.18912506103516,1895.2364501953125,0.0,0.0,0.2445404082536697,1.0,0.0,3.0,1.0,0.0
12207600,297.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.9990000128746032,0.3397548496723175,0.2971023619174957,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822204589844,0.7873630523681641,0.1579929590225219,0.1525064706802368,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335144042969,0.91566002368927,0.2493417710065841,0.1772915422916412,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.7641645073890686,0.1443818211555481,0.139610543847084,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686706542969,0.8153116703033447,0.1750985383987426,0.8020994067192078,286.6258239746094,285.5979919433594,291.45001220703125,287.44354248046875,291.44580078125,297.6418762207031,286.4817199707031,1.0,0.3494460582733154,1.0,0.6499999761581421,0.0,1.0,-1.8827635049819944,1.8827600479125977,3.453333647485124e-06,1.4551485776901243,0.9704961776733398,0.9704961776733398,0.0,49.97768783569336,82.0,10688.099609375,-0.0,541.7908325195312,1.0,283.270751953125,286.4659118652344,290.75341796875,291.3911437988281,293.1499938964844,293.1499938964844,283.1499938964844,2372.468994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0773968771100044,1.0,0.0,0.0,1.0065057277679443,1.0065076351165771,6.82027376797123e-08,4.265156269073486,4.265146255493164,9.79248397925403e-06,0.0,0.0,-0.0,3965.984130859375,0.0,31.45946502685547,1895.33251953125,0.0,0.0,0.2591966390609741,1.0,0.0,3.0,1.0,0.0
12207660,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.9006524682044983,0.3200634717941284,0.2922103703022003,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7041398286819458,0.1494100242853164,0.1452213525772094,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.8168742060661316,0.2365135550498962,0.1685878038406372,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.6812312602996826,0.1357046216726303,0.1323181539773941,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7263974547386169,0.1640350818634033,0.7573420405387878,285.5942687988281,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.3881530761719,285.5604553222656,1.0,0.355825662612915,1.0,0.6499999761581421,0.0,1.0,-1.7952611446380615,1.7952580451965332,3.1469915029447293e-06,1.3873671293258667,0.9624450206756592,0.9624450206756592,0.0,68.87833404541016,70.0,11802.3876953125,-0.0,541.2756958007812,1.0,283.1839294433594,285.15557861328125,291.7434997558594,292.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,5381.0634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578359484672546,1.0,0.0,0.0,1.5038371086120603,1.5038410425186155,1.509031335444888e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4160.626953125,0.0,104.97830963134766,1895.43701171875,0.0,206.52891540527344,0.380707710981369,1.0,0.0,3.0,1.0,0.0
12207720,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.9006524682044983,0.3200634717941284,0.2922103703022003,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7041398286819458,0.1494100242853164,0.1452213525772094,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.8168742060661316,0.2365135550498962,0.1685878038406372,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.6812312602996826,0.1357046216726303,0.1323181539773941,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7263974547386169,0.1640350818634033,0.7573420405387878,285.5942687988281,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.3881530761719,285.5604553222656,1.0,0.355825662612915,1.0,0.6499999761581421,0.0,1.0,-1.7952611446380615,1.7952580451965332,3.1469915029447293e-06,1.3873671293258667,0.9624450206756592,0.9624450206756592,0.0,68.87833404541016,70.0,11802.3876953125,-0.0,541.2756958007812,1.0,283.1839294433594,285.15557861328125,291.7434997558594,292.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,5381.0634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578359484672546,1.0,0.0,0.0,1.5038371086120603,1.5038410425186155,1.509031335444888e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4160.626953125,0.0,104.97830963134766,1895.43701171875,0.0,206.52891540527344,0.380707710981369,1.0,0.0,3.0,1.0,0.0
12207780,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8669674396514893,0.313350647687912,0.2843370139598846,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.6731365919113159,0.1433600038290023,0.1392232030630111,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7842751741409302,0.2287524938583374,0.162607654929161,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.6505917310714722,0.129389151930809,0.1260790973901748,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.6935407519340515,0.1557400822639465,0.7183076739311218,285.2515869140625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.2733764648437,285.2350769042969,1.0,0.352497786283493,1.0,0.6499999761581421,0.0,1.0,-1.717043399810791,1.7170405387878418,2.885812591557624e-06,1.325568914413452,0.9557127952575684,0.9557127952575684,0.0,75.80908203125,58.0,12396.0625,-0.0,510.9487609863281,1.0,283.1560363769531,284.7321472167969,291.35858154296875,292.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,8866.0087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276740789413452,1.0,0.0,0.0,1.92060136795044,1.9206078052520752,2.46131889980461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.321533203125,0.0,219.03086853027344,1895.4371337890625,0.0,599.5279541015625,0.4823523759841919,1.0,0.0,3.0,1.0,0.0
12207840,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8669674396514893,0.313350647687912,0.2843370139598846,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.6731365919113159,0.1433600038290023,0.1392232030630111,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7842751741409302,0.2287524938583374,0.162607654929161,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587890625,0.6505917310714722,0.129389151930809,0.1260790973901748,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.6935407519340515,0.1557400822639465,0.7183076739311218,285.2515869140625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.2733764648437,285.2350769042969,1.0,0.352497786283493,1.0,0.6499999761581421,0.0,1.0,-1.717043399810791,1.7170405387878418,2.885812591557624e-06,1.325568914413452,0.9557127952575684,0.9557127952575684,0.0,75.80908203125,58.0,12396.0625,-0.0,510.9487609863281,1.0,283.1560363769531,284.7321472167969,291.35858154296875,292.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,8866.0087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276740789413452,1.0,0.0,0.0,1.92060136795044,1.9206078052520752,2.46131889980461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.321533203125,0.0,219.03086853027344,1895.4371337890625,0.0,599.5279541015625,0.4823523759841919,1.0,0.0,3.0,1.0,0.0
12207900,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8639761805534363,0.3120488822460174,0.2827061414718628,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.668116569519043,0.1411516666412353,0.1369171738624572,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7796551585197449,0.2261754870414734,0.160559132695198,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6454547047615051,0.1270528435707092,0.1236505582928657,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6870867013931274,0.1526143848896026,0.7029477953910828,285.14752197265625,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2420654296875,285.1347961425781,1.0,0.3488855957984924,1.0,0.6499999761581421,0.0,1.0,-1.6884912252426147,1.688488483428955,2.7938285711570643e-06,1.3029699325561523,0.952076017856598,0.952076017856598,0.0,75.71056365966797,58.0,12579.5244140625,-0.0,492.7720031738281,1.0,283.1521911621094,284.6031799316406,291.0838317871094,292.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,10730.1142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630999207496643,1.0,0.0,0.0,2.1053450107574463,2.105352640151977,2.957603157938138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.951904296875,0.0,288.8416442871094,1895.4371337890625,0.0,743.4036254882812,0.5246645212173462,1.0,0.0,3.0,1.0,0.0
12207960,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8659741282463074,0.3114481270313263,0.2818183302879333,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6671426892280579,0.1393494755029678,0.134977713227272,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7796275019645691,0.2241694033145904,0.1589311361312866,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6440451741218567,0.1251229345798492,0.1215897798538208,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.6849747896194458,0.1500147730112075,0.6899060606956482,285.0736694335937,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2204895019531,285.0644226074219,1.0,0.3443983197212219,1.0,0.6499999761581421,0.0,1.0,-1.665003538131714,1.6650007963180542,2.7195146685699e-06,1.2843656539916992,0.9477568864822388,0.9477568864822388,0.0,74.08817291259766,46.0,12694.62109375,-0.0,473.8132934570313,1.0,283.1507263183594,284.5128173828125,290.85479736328125,291.9154968261719,293.1499938964844,293.1499938964844,283.1499938964844,12368.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751051306724548,1.0,0.0,0.0,2.2529664039611816,2.2529752254486084,3.386903415503184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.8642578125,0.0,354.3353271484375,1895.4371337890625,0.0,799.4608154296875,0.563400387763977,1.0,0.0,3.0,1.0,0.0
12208020,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8809431195259094,0.3115053176879883,0.2813150286674499,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6741446256637573,0.136641263961792,0.1319286823272705,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7896475791931152,0.2213065773248672,0.1565233916044235,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6493736505508423,0.1221572458744049,0.1182970851659774,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.69036465883255,0.1459797918796539,0.6691127419471741,284.97271728515625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.1954345703125,284.9671630859375,1.0,0.3336167931556701,1.0,0.6499999761581421,0.0,1.0,-1.6289217472076416,1.628919243812561,2.607737542348332e-06,1.2557601928710938,0.9389784336090088,0.9389784336090088,0.0,67.83094024658203,34.0,12930.6376953125,-0.0,435.1167907714844,1.0,283.1500549316406,284.38983154296875,290.5980224609375,291.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,15590.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605779886245728,1.0,0.0,0.0,2.509184122085572,2.509195327758789,4.201055787689256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.170654296875,0.0,490.7715148925781,1895.4371337890625,0.0,732.1212158203125,0.625993013381958,1.0,0.0,3.0,1.0,0.0
12208080,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8809431195259094,0.3115053176879883,0.2813150286674499,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6741446256637573,0.136641263961792,0.1319286823272705,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7896475791931152,0.2213065773248672,0.1565233916044235,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6493736505508423,0.1221572458744049,0.1182970851659774,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.69036465883255,0.1459797918796539,0.6691127419471741,284.97271728515625,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.1954345703125,284.9671630859375,1.0,0.3336167931556701,1.0,0.6499999761581421,0.0,1.0,-1.6289217472076416,1.628919243812561,2.607737542348332e-06,1.2557601928710938,0.9389784336090088,0.9389784336090088,0.0,67.83094024658203,34.0,12930.6376953125,-0.0,435.1167907714844,1.0,283.1500549316406,284.38983154296875,290.5980224609375,291.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,15590.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605779886245728,1.0,0.0,0.0,2.509184122085572,2.509195327758789,4.201055787689256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.170654296875,0.0,490.7715148925781,1895.4371337890625,0.0,732.1212158203125,0.625993013381958,1.0,0.0,3.0,1.0,0.0
12208140,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8949218392372131,0.3119919300079345,0.2814763486385345,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6825902462005615,0.1355010867118835,0.1305769234895706,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8002490997314453,0.2201462239027023,0.1555020213127136,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6565368175506592,0.1208725497126579,0.1168082281947135,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.6980882287025452,0.1442048996686935,0.6597169041633606,284.9336242675781,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.18804931640625,284.9292297363281,1.0,0.326844722032547,1.0,0.6499999761581421,0.0,1.0,-1.6131954193115234,1.6131929159164429,2.559922450018348e-06,1.2432818412780762,0.9340460300445556,0.9340460300445556,0.0,63.19969177246094,34.0,13040.6533203125,-0.0,413.4925537109375,1.0,283.1500244140625,284.3406677246094,290.5567626953125,291.5259094238281,293.1499938964844,293.1499938964844,283.1499938964844,17329.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440885424613953,1.0,0.0,0.0,2.631692409515381,2.631704807281494,4.621294351636608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.320068359375,0.0,567.1903686523438,1895.4371337890625,0.0,662.3832397460938,0.6532192826271057,1.0,0.0,3.0,1.0,0.0
12208200,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.908922016620636,0.3125252425670624,0.2817440330982208,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6914960741996765,0.1347424983978271,0.1296456903219223,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8108909726142883,0.2193842679262161,0.1548087894916534,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6643757224082947,0.1200009509921073,0.1157696545124054,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7064113020896912,0.1429841071367263,0.6531469821929932,284.91192626953125,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.18438720703125,284.9085693359375,1.0,0.3212558627128601,1.0,0.6499999761581421,0.0,1.0,-1.6024301052093506,1.60242760181427,2.527506467231433e-06,1.2347358465194702,0.9296911358833312,0.9296911358833312,0.0,59.200828552246094,25.0,13099.1162109375,-0.0,396.6522216796875,1.0,283.1499938964844,284.31317138671875,290.55975341796875,291.5129699707031,293.1499938964844,293.1499938964844,283.1499938964844,18414.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313945412635803,1.0,0.0,0.0,2.702549457550049,2.7025623321533203,4.873496095569863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.712158203125,0.0,615.0205078125,1895.4371337890625,0.0,613.2279663085938,0.6734275817871094,1.0,0.0,3.0,1.0,0.0
12208260,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9512776136398317,0.3140867054462433,0.2827143371105194,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7164962291717529,0.1333501189947128,0.127884492278099,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8387191891670227,0.2179949432611465,0.1535104066133499,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6878535151481628,0.1183553263545036,0.1137672364711761,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7287283539772034,0.1406216323375702,0.6403238773345947,284.8753662109375,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.18084716796875,284.8734130859375,1.0,0.308962881565094,1.0,0.6499999761581421,0.0,1.0,-1.5821195840835571,1.5821170806884766,2.4670421225891914e-06,1.2185990810394287,0.9201650023460388,0.9201650023460388,0.0,50.20156478881836,25.0,13228.6181640625,-0.0,361.5358276367188,1.0,283.1499938964844,284.263427734375,290.6332092285156,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,20837.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510536253452301,1.0,0.0,0.0,2.8468785285949707,2.846892833709717,5.407931666923105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.82373046875,0.0,721.2669067382812,1895.4371337890625,0.0,540.3218383789062,0.7090812921524048,1.0,0.0,3.0,1.0,0.0
12208320,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9512776136398317,0.3140867054462433,0.2827143371105194,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7164962291717529,0.1333501189947128,0.127884492278099,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8387191891670227,0.2179949432611465,0.1535104066133499,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6878535151481628,0.1183553263545036,0.1137672364711761,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7287283539772034,0.1406216323375702,0.6403238773345947,284.8753662109375,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.18084716796875,284.8734130859375,1.0,0.308962881565094,1.0,0.6499999761581421,0.0,1.0,-1.5821195840835571,1.5821170806884766,2.4670421225891914e-06,1.2185990810394287,0.9201650023460388,0.9201650023460388,0.0,50.20156478881836,25.0,13228.6181640625,-0.0,361.5358276367188,1.0,283.1499938964844,284.263427734375,290.6332092285156,291.5709533691406,293.1499938964844,293.1499938964844,283.1499938964844,20837.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510536253452301,1.0,0.0,0.0,2.8468785285949707,2.846892833709717,5.407931666923105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.82373046875,0.0,721.2669067382812,1895.4371337890625,0.0,540.3218383789062,0.7090812921524048,1.0,0.0,3.0,1.0,0.0
12208380,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.985710382461548,0.3159668147563934,0.2841023504734039,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7377504706382751,0.1322721391916275,0.1265554130077362,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8657246232032776,0.2169101983308792,0.1525284498929977,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7102354168891907,0.1170313134789466,0.1122032701969146,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7490037679672241,0.1386421769857406,0.629912793636322,284.85400390625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1813659667969,284.85302734375,1.0,0.2999494075775146,1.0,0.6499999761581421,0.0,1.0,-1.5666319131851196,1.5666295289993286,2.421537146801711e-06,1.2062757015228271,0.9105991125106812,0.9105991125106812,0.0,43.68670654296875,25.0,13338.3994140625,-0.0,336.2544250488281,1.0,283.1499938964844,284.2306823730469,290.7331237792969,291.675048828125,293.1499938964844,293.1499938964844,283.1499938964844,22915.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032719373703003,1.0,0.0,0.0,2.954592704772949,2.95460844039917,5.824901450068865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.18603515625,0.0,809.1290893554688,1895.4371337890625,0.0,517.0610961914062,0.7359622120857239,1.0,0.0,3.0,1.0,0.0
12208440,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.985710382461548,0.3159668147563934,0.2841023504734039,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7377504706382751,0.1322721391916275,0.1265554130077362,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8657246232032776,0.2169101983308792,0.1525284498929977,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7102354168891907,0.1170313134789466,0.1122032701969146,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7490037679672241,0.1386421769857406,0.629912793636322,284.85400390625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1813659667969,284.85302734375,1.0,0.2999494075775146,1.0,0.6499999761581421,0.0,1.0,-1.5666319131851196,1.5666295289993286,2.421537146801711e-06,1.2062757015228271,0.9105991125106812,0.9105991125106812,0.0,43.68670654296875,25.0,13338.3994140625,-0.0,336.2544250488281,1.0,283.1499938964844,284.2306823730469,290.7331237792969,291.675048828125,293.1499938964844,293.1499938964844,283.1499938964844,22915.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032719373703003,1.0,0.0,0.0,2.954592704772949,2.95460844039917,5.824901450068865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.18603515625,0.0,809.1290893554688,1895.4371337890625,0.0,517.0610961914062,0.7359622120857239,1.0,0.0,3.0,1.0,0.0
