time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9983168840408324,0.3169846832752228,0.2848885059356689,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7475169897079468,0.1318106651306152,0.126003623008728,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8785085082054138,0.2164378315210342,0.1521160006523132,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7196656465530396,0.1164499819278717,0.1115369200706482,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7584995031356812,0.1377452313899994,0.625322699546814,284.8462829589844,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1825256347656,284.8453674316406,1.0,0.2963125109672546,1.0,0.6499999761581421,0.0,1.0,-1.5600579977035522,1.5600556135177612,2.4023911464610137e-06,1.2010507583618164,0.9060072302818298,0.9060072302818298,0.0,41.19459915161133,25.0,13395.3076171875,-0.0,326.402099609375,1.0,283.1499938964844,284.2169189453125,290.7774963378906,291.7258605957031,293.1499938964844,293.1499938964844,283.1499938964844,23981.9921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036826729774475,1.0,0.0,0.0,3.005523204803467,3.0055394172668457,6.02744819389045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.784423828125,0.0,853.36083984375,1895.4371337890625,0.0,518.3485107421875,0.7459853887557983,1.0,0.0,3.0,1.0,0.0
12208560,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.3185066282749176,0.2798070609569549,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7526611685752869,0.1313748657703399,0.1255332082509994,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8853632211685181,0.2159845381975174,0.1517593413591385,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7241647839546204,0.1158966496586799,0.110954113304615,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7631296515464783,0.1368836760520935,0.6211578845977783,284.84039306640625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1858215332031,284.83905029296875,1.0,0.2929116189479828,1.0,0.6499999761581421,0.0,1.0,-1.546649694442749,1.546647310256958,2.363774001423735e-06,1.190515160560608,0.9011133909225464,0.9011133909225464,0.0,39.74125671386719,25.0,13390.1025390625,-0.0,316.2110900878906,1.0,283.1499938964844,284.20611572265625,290.8136291503906,291.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,24717.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056548118591309,1.0,0.0,0.0,3.035396099090576,3.0354127883911133,6.147861313365865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.8271484375,0.0,880.656005859375,1895.4371337890625,0.0,524.5758056640625,0.7564134001731873,1.0,0.0,3.0,1.0,0.0
12208620,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.3238427937030792,0.2682941854000091,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7613652944564819,0.1305806040763855,0.1246839687228202,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8968685269355774,0.215130478143692,0.1510974168777465,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7314339876174927,0.1148745939135551,0.1098868548870086,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7707180976867676,0.1353073567152023,0.613507866859436,284.82421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2064208984375,284.8233337402344,1.0,0.2868975400924682,1.0,0.6499999761581421,0.0,1.0,-1.5212178230285645,1.521215558052063,2.291325472469908e-06,1.1702545881271362,0.8916391730308533,0.8916391730308533,0.0,37.385231018066406,25.0,13368.138671875,-0.0,297.98828125,1.0,283.1499938964844,284.1829528808594,290.8598022460937,291.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,26323.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108978152275085,1.0,0.0,0.0,3.096801280975342,3.096818447113037,6.3991160459409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.38818359375,0.0,938.9747924804688,1895.4371337890625,0.0,541.5071411132812,0.7662487030029297,1.0,0.0,3.0,1.0,0.0
12208680,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9990000128746032,0.3238427937030792,0.2682941854000091,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7613652944564819,0.1305806040763855,0.1246839687228202,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8968685269355774,0.215130478143692,0.1510974168777465,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7314339876174927,0.1148745939135551,0.1098868548870086,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7707180976867676,0.1353073567152023,0.613507866859436,284.82421875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2064208984375,284.8233337402344,1.0,0.2868975400924682,1.0,0.6499999761581421,0.0,1.0,-1.5212178230285645,1.521215558052063,2.291325472469908e-06,1.1702545881271362,0.8916391730308533,0.8916391730308533,0.0,37.385231018066406,25.0,13368.138671875,-0.0,297.98828125,1.0,283.1499938964844,284.1829528808594,290.8598022460937,291.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,26323.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108978152275085,1.0,0.0,0.0,3.096801280975342,3.096818447113037,6.3991160459409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.38818359375,0.0,938.9747924804688,1895.4371337890625,0.0,541.5071411132812,0.7662487030029297,1.0,0.0,3.0,1.0,0.0
12208740,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.3305301368236542,0.2587423920631408,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7689704895019531,0.1298934519290924,0.1239495202898979,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.906838357448578,0.2143714278936386,0.1505067050457,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7375926971435547,0.1139659360051155,0.1089414954185485,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7772313952445984,0.1339398473501205,0.6068637371063232,284.8243103027344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.23455810546875,284.8243713378906,1.0,0.2817919552326202,1.0,0.6499999761581421,0.0,1.0,-1.4990465641021729,1.4990442991256714,2.229316805824056e-06,1.1525663137435913,0.8825869560241699,0.8825869560241699,0.0,35.49592590332031,28.0,13301.6923828125,-0.0,283.08428955078125,1.0,283.1499938964844,284.1809387207031,290.8804931640625,291.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,26726.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141425728797913,1.0,0.0,0.0,3.0845067501068115,3.084524154663086,6.348407168843551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.448974609375,0.0,931.70068359375,1895.4371337890625,0.0,552.2647705078125,0.7634114623069763,1.0,0.0,3.0,1.0,0.0
12208800,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.3305301368236542,0.2587423920631408,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7689704895019531,0.1298934519290924,0.1239495202898979,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.906838357448578,0.2143714278936386,0.1505067050457,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7375926971435547,0.1139659360051155,0.1089414954185485,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7772313952445984,0.1339398473501205,0.6068637371063232,284.8243103027344,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.23455810546875,284.8243713378906,1.0,0.2817919552326202,1.0,0.6499999761581421,0.0,1.0,-1.4990465641021729,1.4990442991256714,2.229316805824056e-06,1.1525663137435913,0.8825869560241699,0.8825869560241699,0.0,35.49592590332031,28.0,13301.6923828125,-0.0,283.08428955078125,1.0,283.1499938964844,284.1809387207031,290.8804931640625,291.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,26726.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141425728797913,1.0,0.0,0.0,3.0845067501068115,3.084524154663086,6.348407168843551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.448974609375,0.0,931.70068359375,1895.4371337890625,0.0,552.2647705078125,0.7634114623069763,1.0,0.0,3.0,1.0,0.0
12208860,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9990000128746032,0.3374123573303222,0.2535420656204223,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7727410197257996,0.1293182671070099,0.1233493909239769,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9122293591499328,0.2137228548526764,0.1500134021043777,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7403424978256226,0.1131734102964401,0.1081346273422241,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7798865437507629,0.1327514350414276,0.6012065410614014,284.8356018066406,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2628479003906,284.83660888671875,1.0,0.2786748111248016,1.0,0.6499999761581421,0.0,1.0,-1.4837263822555542,1.4837241172790527,2.187008249165956e-06,1.1402477025985718,0.8741241097450256,0.8741241097450256,0.0,34.454837799072266,31.0,13250.4794921875,-0.0,273.685546875,1.0,283.1499938964844,284.1916198730469,290.89361572265625,291.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,26535.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144705176353455,1.0,0.0,0.0,3.0387275218963623,3.0387444496154785,6.161363330647873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.26708984375,0.0,894.5449829101562,1895.4371337890625,0.0,553.3641357421875,0.7525206208229065,1.0,0.0,3.0,1.0,0.0
12208920,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9990000128746032,0.3374123573303222,0.2535420656204223,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7727410197257996,0.1293182671070099,0.1233493909239769,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9122293591499328,0.2137228548526764,0.1500134021043777,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7403424978256226,0.1131734102964401,0.1081346273422241,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7798865437507629,0.1327514350414276,0.6012065410614014,284.8356018066406,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2628479003906,284.83660888671875,1.0,0.2786748111248016,1.0,0.6499999761581421,0.0,1.0,-1.4837263822555542,1.4837241172790527,2.187008249165956e-06,1.1402477025985718,0.8741241097450256,0.8741241097450256,0.0,34.454837799072266,31.0,13250.4794921875,-0.0,273.685546875,1.0,283.1499938964844,284.1916198730469,290.89361572265625,291.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,26535.544921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144705176353455,1.0,0.0,0.0,3.0387275218963623,3.0387444496154785,6.161363330647873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.26708984375,0.0,894.5449829101562,1895.4371337890625,0.0,553.3641357421875,0.7525206208229065,1.0,0.0,3.0,1.0,0.0
12208980,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.3436405062675476,0.2524433434009552,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7727885246276855,0.1288424283266067,0.1228705942630767,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9126972556114196,0.2131706178188324,0.1496080309152603,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7398225665092468,0.1124845296144485,0.1074530780315399,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7787708044052124,0.1316770017147064,0.5962522625923157,284.85595703125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2852478027344,284.8575744628906,1.0,0.2771718800067901,1.0,0.6499999761581421,0.0,1.0,-1.4745769500732422,1.4745746850967407,2.1619114249915583e-06,1.1328144073486328,0.8664137721061707,0.8664137721061707,0.0,34.12908935546875,34.0,13222.3330078125,-0.0,268.8984680175781,1.0,283.1499938964844,284.21160888671875,290.9096374511719,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,25968.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131164193153381,1.0,0.0,0.0,2.973663330078125,2.973679780960083,5.900338919673231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.911376953125,0.0,841.6991577148438,1895.4371337890625,0.0,548.8391723632812,0.736953616142273,1.0,0.0,3.0,1.0,0.0
12209040,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.3436405062675476,0.2524433434009552,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7727885246276855,0.1288424283266067,0.1228705942630767,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9126972556114196,0.2131706178188324,0.1496080309152603,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7398225665092468,0.1124845296144485,0.1074530780315399,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7787708044052124,0.1316770017147064,0.5962522625923157,284.85595703125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2852478027344,284.8575744628906,1.0,0.2771718800067901,1.0,0.6499999761581421,0.0,1.0,-1.4745769500732422,1.4745746850967407,2.1619114249915583e-06,1.1328144073486328,0.8664137721061707,0.8664137721061707,0.0,34.12908935546875,34.0,13222.3330078125,-0.0,268.8984680175781,1.0,283.1499938964844,284.21160888671875,290.9096374511719,291.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,25968.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131164193153381,1.0,0.0,0.0,2.973663330078125,2.973679780960083,5.900338919673231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.911376953125,0.0,841.6991577148438,1895.4371337890625,0.0,548.8391723632812,0.736953616142273,1.0,0.0,3.0,1.0,0.0
12209100,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.3464411795139313,0.2532204687595367,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7716143727302551,0.1286371946334839,0.1226705908775329,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9113134145736694,0.2129242122173309,0.1494326740503311,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.738517165184021,0.1121747344732284,0.1071534678339958,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7769825458526611,0.1311642974615097,0.5939418077468872,284.8694763183594,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.293701171875,284.8717956542969,1.0,0.2769384980201721,1.0,0.6499999761581421,0.0,1.0,-1.4719247817993164,1.4719226360321045,2.1546265998040326e-06,1.1306161880493164,0.8629950284957886,0.8629950284957886,0.0,34.18817138671875,34.0,13208.099609375,-0.0,267.9052734375,1.0,283.1499938964844,284.22613525390625,290.9193420410156,291.8758544921875,293.1499938964844,293.1499938964844,283.1499938964844,25464.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122863054275513,1.0,0.0,0.0,2.9288887977600098,2.9289047718048096,5.723993012907158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.531494140625,0.0,805.8816528320312,1895.4371337890625,0.0,546.0839233398438,0.7289605140686035,1.0,0.0,3.0,1.0,0.0
12209160,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.3490138649940491,0.254804402589798,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7697194814682007,0.1284529119729995,0.1224958226084709,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9089756608009338,0.2126958966255188,0.1492742896080017,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7365863919258118,0.111887402832508,0.1068804562091827,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7744448781013489,0.1306616514921188,0.591709554195404,284.88262939453125,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.3001708984375,284.8847351074219,1.0,0.2770198583602905,1.0,0.6499999761581421,0.0,1.0,-1.470418095588684,1.4704159498214722,2.1504497453861404e-06,1.1293236017227173,0.8595846891403198,0.8595846891403198,0.0,34.38412094116211,37.0,13214.103515625,-0.0,267.7487487792969,1.0,283.1499938964844,284.2380676269531,290.9303283691406,291.8865661621094,293.1499938964844,293.1499938964844,283.1499938964844,25168.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115972757339478,1.0,0.0,0.0,2.898398399353028,2.898414134979248,5.605437536360114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.609375,0.0,782.352783203125,1895.4371337890625,0.0,543.8079223632812,0.7188672423362732,1.0,0.0,3.0,1.0,0.0
12209220,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.353530615568161,0.2599106729030609,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7642321586608887,0.1281372606754303,0.1222094893455505,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9022467136383056,0.212281733751297,0.1489971280097961,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7312464714050293,0.1113702729344368,0.1064019277691841,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7675917744636536,0.1296712607145309,0.5873867273330688,284.9138488769531,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3078918457031,284.9161682128906,1.0,0.2779526114463806,1.0,0.6499999761581421,0.0,1.0,-1.4701052904129028,1.470103144645691,2.1493970052688383e-06,1.1288752555847168,0.8537120819091797,0.8537120819091797,0.0,35.123504638671875,40.0,13245.037109375,-0.0,269.4647827148437,1.0,283.1499938964844,284.2714538574219,290.9532775878906,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,24220.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108565092086792,1.0,0.0,0.0,2.817998170852661,2.818012952804565,5.298766154737677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.520263671875,0.0,721.5105590820312,1895.4371337890625,0.0,541.3715209960938,0.6994600892066956,1.0,0.0,3.0,1.0,0.0
12209280,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.353530615568161,0.2599106729030609,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7642321586608887,0.1281372606754303,0.1222094893455505,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9022467136383056,0.212281733751297,0.1489971280097961,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7312464714050293,0.1113702729344368,0.1064019277691841,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7675917744636536,0.1296712607145309,0.5873867273330688,284.9138488769531,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3078918457031,284.9161682128906,1.0,0.2779526114463806,1.0,0.6499999761581421,0.0,1.0,-1.4701052904129028,1.470103144645691,2.1493970052688383e-06,1.1288752555847168,0.8537120819091797,0.8537120819091797,0.0,35.123504638671875,40.0,13245.037109375,-0.0,269.4647827148437,1.0,283.1499938964844,284.2714538574219,290.9532775878906,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,24220.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108565092086792,1.0,0.0,0.0,2.817998170852661,2.818012952804565,5.298766154737677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.520263671875,0.0,721.5105590820312,1895.4371337890625,0.0,541.3715209960938,0.6994600892066956,1.0,0.0,3.0,1.0,0.0
12209340,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.3559874892234802,0.2643479406833648,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7597492337226868,0.1279699355363845,0.1220679134130477,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8967860341072083,0.212042897939682,0.1488446444272995,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7269535660743713,0.1110774874687194,0.1061406284570694,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7621849775314331,0.1290419399738311,0.5846862196922302,284.9360656738281,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.309326171875,284.93878173828125,1.0,0.2790305912494659,1.0,0.6499999761581421,0.0,1.0,-1.4715228080749512,1.4715206623077393,2.1530963749683e-06,1.1298704147338867,0.8506181836128235,0.8506181836128235,0.0,35.823997497558594,40.0,13271.2626953125,-0.0,271.8299255371094,1.0,283.1499938964844,284.2970886230469,290.9678955078125,291.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,23463.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109983086585999,1.0,0.0,0.0,2.759315490722656,2.7593295574188232,5.080378286947962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.03857421875,0.0,678.7330932617188,1895.4371337890625,0.0,541.8370361328125,0.688072919845581,1.0,0.0,3.0,1.0,0.0
12209400,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.3572290539741516,0.2671752572059631,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7569851875305176,0.1278865337371826,0.1220015436410904,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8933714628219604,0.2119161635637283,0.1487667709589004,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7242962718009949,0.1109247133135795,0.1060080304741859,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.758889377117157,0.1286881566047668,0.5831828713417053,284.947509765625,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.3091125488281,284.9501037597656,1.0,0.2797785401344299,1.0,0.6499999761581421,0.0,1.0,-1.472779393196106,1.472777247428894,2.156421260224306e-06,1.130793213844299,0.848872721195221,0.848872721195221,0.0,36.287933349609375,43.0,13295.6708984375,-0.0,273.5366516113281,1.0,283.1499938964844,284.3091735839844,290.9759216308594,291.93609619140625,293.1499938964844,293.1499938964844,283.1499938964844,23183.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113063454627991,1.0,0.0,0.0,2.7361292839050293,2.736143112182617,4.995357016923663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.16259765625,0.0,662.3985595703125,1895.4371337890625,0.0,542.849609375,0.6795989871025085,1.0,0.0,3.0,1.0,0.0
12209460,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.360178530216217,0.2761175036430359,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7487092018127441,0.1276937425136566,0.1218622624874115,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8829687237739563,0.2115925550460815,0.1485756784677505,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7161241769790649,0.1105434298515319,0.1056889370083808,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7491154074668884,0.1277055442333221,0.5790448188781738,284.9836120605469,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3050842285156,284.986328125,1.0,0.2823213636875152,1.0,0.6499999761581421,0.0,1.0,-1.4777659177780151,1.4777637720108032,2.169764229620341e-06,1.1345664262771606,0.8451460599899292,0.8451460599899292,0.0,37.813262939453125,46.0,13353.546875,-0.0,279.5426025390625,1.0,283.1499938964844,284.3497009277344,290.9952392578125,291.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,22092.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126803517341614,1.0,0.0,0.0,2.6548514366149902,2.65486478805542,4.702987155269512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.30810546875,0.0,606.5512084960938,1895.4371337890625,0.0,547.39013671875,0.6597668528556824,1.0,0.0,3.0,1.0,0.0
12209520,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.360178530216217,0.2761175036430359,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7487092018127441,0.1276937425136566,0.1218622624874115,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8829687237739563,0.2115925550460815,0.1485756784677505,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7161241769790649,0.1105434298515319,0.1056889370083808,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7491154074668884,0.1277055442333221,0.5790448188781738,284.9836120605469,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3050842285156,284.986328125,1.0,0.2823213636875152,1.0,0.6499999761581421,0.0,1.0,-1.4777659177780151,1.4777637720108032,2.169764229620341e-06,1.1345664262771606,0.8451460599899292,0.8451460599899292,0.0,37.813262939453125,46.0,13353.546875,-0.0,279.5426025390625,1.0,283.1499938964844,284.3497009277344,290.9952392578125,291.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,22092.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126803517341614,1.0,0.0,0.0,2.6548514366149902,2.65486478805542,4.702987155269512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.30810546875,0.0,606.5512084960938,1895.4371337890625,0.0,547.39013671875,0.6597668528556824,1.0,0.0,3.0,1.0,0.0
12209580,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.3624412715435028,0.2863545417785644,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7400140762329102,0.1275549083948135,0.1217852979898452,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8718242049217224,0.2113080471754074,0.1484200060367584,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7067967057228088,0.1102214381098747,0.1054375320672988,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7389183640480042,0.1267230957746505,0.5749565958976746,285.0214538574219,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2969055175781,285.0242919921875,1.0,0.2854338586330414,1.0,0.6499999761581421,0.0,1.0,-1.4845657348632812,1.4845634698867798,2.1882181044929894e-06,1.1398770809173584,0.842595636844635,0.842595636844635,0.0,39.641300201416016,49.0,13417.87890625,-0.0,287.1579284667969,1.0,283.1499938964844,284.392578125,291.01043701171875,291.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,20969.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514539361000061,1.0,0.0,0.0,2.575392723083496,2.5754051208496094,4.42568250491604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.70361328125,0.0,554.6522827148438,1895.4371337890625,0.0,553.59521484375,0.640251636505127,1.0,0.0,3.0,1.0,0.0
12209640,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.3624412715435028,0.2863545417785644,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7400140762329102,0.1275549083948135,0.1217852979898452,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8718242049217224,0.2113080471754074,0.1484200060367584,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7067967057228088,0.1102214381098747,0.1054375320672988,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7389183640480042,0.1267230957746505,0.5749565958976746,285.0214538574219,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2969055175781,285.0242919921875,1.0,0.2854338586330414,1.0,0.6499999761581421,0.0,1.0,-1.4845657348632812,1.4845634698867798,2.1882181044929894e-06,1.1398770809173584,0.842595636844635,0.842595636844635,0.0,39.641300201416016,49.0,13417.87890625,-0.0,287.1579284667969,1.0,283.1499938964844,284.392578125,291.01043701171875,291.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,20969.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514539361000061,1.0,0.0,0.0,2.575392723083496,2.5754051208496094,4.42568250491604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.70361328125,0.0,554.6522827148438,1895.4371337890625,0.0,553.59521484375,0.640251636505127,1.0,0.0,3.0,1.0,0.0
12209700,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.3633540868759155,0.2918486893177032,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.735628604888916,0.1275067329406738,0.1217693015933036,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8661617636680603,0.2111813873052597,0.1483547389507293,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7018376588821411,0.1100828945636749,0.1053358316421508,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7337771058082581,0.1262325197458267,0.5729296207427979,285.0420837402344,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29168701171875,285.0453796386719,1.0,0.2871643304824829,1.0,0.6499999761581421,0.0,1.0,-1.4885079860687256,1.4885058403015137,2.1989785636833403e-06,1.142970323562622,0.8418442606925964,0.8418442606925964,0.0,40.65389633178711,49.0,13442.984375,-0.0,291.48358154296875,1.0,283.1499938964844,284.417236328125,291.0164489746094,291.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,20279.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155220031738281,1.0,0.0,0.0,2.5286858081817627,2.528697967529297,4.2666115973588603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.95361328125,0.0,525.34716796875,1895.4371337890625,0.0,556.9039306640625,0.6314997673034668,1.0,0.0,3.0,1.0,0.0
12209760,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.3641479611396789,0.2975351810455322,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7312636971473694,0.1274752169847488,0.1217710077762603,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8605307936668396,0.2110677361488342,0.1483002305030822,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6968555450439453,0.1099610403180122,0.1052520349621772,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7286364436149597,0.1257442831993103,0.5709211230278015,285.060546875,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2860717773437,285.0634460449219,1.0,0.2889931201934814,1.0,0.6499999761581421,0.0,1.0,-1.4927592277526855,1.492756962776184,2.210633510912885e-06,1.1463180780410769,0.8412817120552063,0.8412817120552063,0.0,41.72441482543945,37.0,13486.2109375,-0.0,296.1178894042969,1.0,283.1499938964844,284.437255859375,291.0220947265625,291.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,19830.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165519118309021,1.0,0.0,0.0,2.498489618301392,2.4985015392303467,4.1653211724224093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.380859375,0.0,506.9183654785156,1895.4371337890625,0.0,560.393798828125,0.6242262721061707,1.0,0.0,3.0,1.0,0.0
12209820,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.3669490814208984,0.295511782169342,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.732683539390564,0.1274259090423584,0.1217063888907432,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8621422648429871,0.210830956697464,0.1481281816959381,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6979939341545105,0.1097333505749702,0.1050177812576294,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7284070253372192,0.1247679442167282,0.5664596557617188,285.0829772949219,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2817077636719,285.0837707519531,1.0,0.2868139147758484,1.0,0.6499999761581421,0.0,1.0,-1.4844225645065308,1.4844202995300293,2.187870677516912e-06,1.139805555343628,0.8409194350242615,0.8409194350242615,0.0,41.21819686889648,40.0,13470.2666015625,-0.0,291.07550048828125,1.0,283.1499938964844,284.46075439453125,291.0309143066406,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,19174.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186037421226501,1.0,0.0,0.0,2.454918146133423,2.45492959022522,4.021308939172741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9052734375,0.0,481.0073547363281,1895.4371337890625,0.0,567.4126586914062,0.6136906743049622,1.0,0.0,3.0,1.0,0.0
12209880,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9990000128746032,0.3669490814208984,0.295511782169342,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.732683539390564,0.1274259090423584,0.1217063888907432,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8621422648429871,0.210830956697464,0.1481281816959381,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6979939341545105,0.1097333505749702,0.1050177812576294,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7284070253372192,0.1247679442167282,0.5664596557617188,285.0829772949219,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2817077636719,285.0837707519531,1.0,0.2868139147758484,1.0,0.6499999761581421,0.0,1.0,-1.4844225645065308,1.4844202995300293,2.187870677516912e-06,1.139805555343628,0.8409194350242615,0.8409194350242615,0.0,41.21819686889648,40.0,13470.2666015625,-0.0,291.07550048828125,1.0,283.1499938964844,284.46075439453125,291.0309143066406,292.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,19174.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186037421226501,1.0,0.0,0.0,2.454918146133423,2.45492959022522,4.021308939172741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.9052734375,0.0,481.0073547363281,1895.4371337890625,0.0,567.4126586914062,0.6136906743049622,1.0,0.0,3.0,1.0,0.0
12209940,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9990000128746032,0.3716526925563812,0.2955425977706909,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7326240539550781,0.1274174302816391,0.1216870471835136,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8617912530899048,0.2105938494205474,0.1479614078998565,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.6975310444831848,0.1095504388213157,0.1048327162861824,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7267656326293945,0.1238908618688583,0.5623918175697327,285.09521484375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.2913818359375,285.0965270996094,1.0,0.2863108515739441,1.0,0.6499999761581421,0.0,1.0,-1.4791226387023926,1.4791204929351809,2.173301254515536e-06,1.135494589805603,0.8414020538330078,0.8414020538330078,0.0,41.12436676025391,43.0,13484.7099609375,-0.0,288.472900390625,1.0,283.1499938964844,284.4761962890625,291.0337219238281,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18732.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197086930274963,1.0,0.0,0.0,2.4277405738830566,2.427751541137696,3.93276394561326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.93603515625,0.0,465.109375,1895.4371337890625,0.0,571.2294921875,0.6070655584335327,1.0,0.0,3.0,1.0,0.0
12210000,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9990000128746032,0.3716526925563812,0.2955425977706909,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7326240539550781,0.1274174302816391,0.1216870471835136,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8617912530899048,0.2105938494205474,0.1479614078998565,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.6975310444831848,0.1095504388213157,0.1048327162861824,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7267656326293945,0.1238908618688583,0.5623918175697327,285.09521484375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100036621094,297.2913818359375,285.0965270996094,1.0,0.2863108515739441,1.0,0.6499999761581421,0.0,1.0,-1.4791226387023926,1.4791204929351809,2.173301254515536e-06,1.135494589805603,0.8414020538330078,0.8414020538330078,0.0,41.12436676025391,43.0,13484.7099609375,-0.0,288.472900390625,1.0,283.1499938964844,284.4761962890625,291.0337219238281,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18732.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197086930274963,1.0,0.0,0.0,2.4277405738830566,2.427751541137696,3.93276394561326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.93603515625,0.0,465.109375,1895.4371337890625,0.0,571.2294921875,0.6070655584335327,1.0,0.0,3.0,1.0,0.0
12210060,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9990000128746032,0.3760291337966919,0.2988023161888122,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7302353382110596,0.1274521946907043,0.1217323094606399,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8584163188934326,0.2103763669729232,0.1478225439786911,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6945337653160095,0.1094101965427398,0.1047128662467002,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7228783369064331,0.123091734945774,0.5588460564613342,285.1100158691406,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2989196777344,285.1112060546875,1.0,0.2869779169559479,1.0,0.6499999761581421,0.0,1.0,-1.4785208702087402,1.4785187244415283,2.171636879211292e-06,1.1349916458129885,0.842936098575592,0.842936098575592,0.0,41.6867790222168,46.0,13558.6591796875,-0.0,289.62066650390625,1.0,283.1499938964844,284.4923400878906,291.0382385253906,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18415.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205147862434387,1.0,0.0,0.0,2.412417411804199,2.412428379058838,3.883276349370135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.23974609375,0.0,455.9563903808594,1895.4371337890625,0.0,574.030517578125,0.6032323837280273,1.0,0.0,3.0,1.0,0.0
12210120,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9990000128746032,0.3760291337966919,0.2988023161888122,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7302353382110596,0.1274521946907043,0.1217323094606399,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8584163188934326,0.2103763669729232,0.1478225439786911,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.6945337653160095,0.1094101965427398,0.1047128662467002,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7228783369064331,0.123091734945774,0.5588460564613342,285.1100158691406,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2989196777344,285.1112060546875,1.0,0.2869779169559479,1.0,0.6499999761581421,0.0,1.0,-1.4785208702087402,1.4785187244415283,2.171636879211292e-06,1.1349916458129885,0.842936098575592,0.842936098575592,0.0,41.6867790222168,46.0,13558.6591796875,-0.0,289.62066650390625,1.0,283.1499938964844,284.4923400878906,291.0382385253906,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,18415.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205147862434387,1.0,0.0,0.0,2.412417411804199,2.412428379058838,3.883276349370135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.23974609375,0.0,455.9563903808594,1895.4371337890625,0.0,574.030517578125,0.6032323837280273,1.0,0.0,3.0,1.0,0.0
12210180,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9990000128746032,0.3797559142112732,0.3043676614761352,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7262740135192871,0.127525195479393,0.121831901371479,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8530487418174744,0.2101768553256988,0.1477095782756805,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.6898249387741089,0.109305702149868,0.104645162820816,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7173377275466919,0.1223188042640686,0.5555489659309387,285.1237487792969,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3017578125,285.1248779296875,1.0,0.2886086106300354,1.0,0.6499999761581421,0.0,1.0,-1.4811451435089111,1.4811429977416992,2.1787504920212086e-06,1.1370408535003662,0.8455169200897217,0.8455169200897217,0.0,42.72835540771485,49.0,13659.201171875,-0.0,293.41851806640625,1.0,283.1499938964844,284.50604248046875,291.04510498046875,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18178.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219295620918274,1.0,0.0,0.0,2.40604305267334,2.4060540199279785,3.862781738916965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.146484375,0.0,451.661865234375,1895.4371337890625,0.0,578.9803466796875,0.6014893651008606,1.0,0.0,3.0,1.0,0.0
12210240,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9990000128746032,0.3797559142112732,0.3043676614761352,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7262740135192871,0.127525195479393,0.121831901371479,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8530487418174744,0.2101768553256988,0.1477095782756805,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.6898249387741089,0.109305702149868,0.104645162820816,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7173377275466919,0.1223188042640686,0.5555489659309387,285.1237487792969,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.3017578125,285.1248779296875,1.0,0.2886086106300354,1.0,0.6499999761581421,0.0,1.0,-1.4811451435089111,1.4811429977416992,2.1787504920212086e-06,1.1370408535003662,0.8455169200897217,0.8455169200897217,0.0,42.72835540771485,49.0,13659.201171875,-0.0,293.41851806640625,1.0,283.1499938964844,284.50604248046875,291.04510498046875,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18178.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219295620918274,1.0,0.0,0.0,2.40604305267334,2.4060540199279785,3.862781738916965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.146484375,0.0,451.661865234375,1895.4371337890625,0.0,578.9803466796875,0.6014893651008606,1.0,0.0,3.0,1.0,0.0
12210300,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.3813562989234924,0.3078595101833343,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7238348126411438,0.1275738179683685,0.1218990460038185,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8498187065124512,0.2100817263126373,0.1476606875658035,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.6869862675666809,0.1092652156949043,0.1046280860900878,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7140104174613953,0.1219320371747016,0.5539358854293823,285.1303100585937,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.30133056640625,285.13140869140625,1.0,0.289717435836792,1.0,0.6499999761581421,0.0,1.0,-1.4834015369415283,1.4833993911743164,2.184880031563808e-06,1.1388037204742432,0.8470262885093689,0.8470262885093689,0.0,43.402286529541016,49.0,13717.3623046875,-0.0,296.134521484375,1.0,283.1499938964844,284.51220703125,291.0486755371094,292.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18083.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229619741439819,1.0,0.0,0.0,2.405493259429932,2.405503988265991,3.8610164665442426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.448486328125,0.0,450.9224853515625,1895.4371337890625,0.0,582.619873046875,0.6012308597564697,1.0,0.0,3.0,1.0,0.0
