time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.9990000128746032,0.3827730119228363,0.3117707669734955,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.7211307287216187,0.1276299953460693,0.1219769492745399,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8463034629821777,0.2099890261888504,0.1476160883903503,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.6838887929916382,0.1092322245240211,0.1046217158436775,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7103000283241272,0.1215418651700019,0.5523276329040527,285.13677978515625,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.2997436523437,285.13787841796875,1.0,0.2909996211528778,1.0,0.6499999761581421,0.0,1.0,-1.4861981868743896,1.4861960411071775,2.192489091612515e-06,1.140985369682312,0.8483393788337708,0.8483393788337708,0.0,44.17060852050781,37.0,13779.5126953125,-0.0,299.3422241210937,1.0,283.1499938964844,284.51812744140625,291.0518798828125,292.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18015.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242109894752502,1.0,0.0,0.0,2.40596890449524,2.405979633331299,3.862543280774844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.814697265625,0.0,450.8230285644531,1895.4371337890625,0.0,587.0540161132812,0.601237416267395,1.0,0.0,3.0,1.0,0.0
12210420,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9990000128746032,0.3867015838623047,0.3069435656070709,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7247797250747681,0.1277427673339843,0.1220481842756271,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8502504825592041,0.2097863256931305,0.1474536657333374,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.6874736547470093,0.1091673299670219,0.1045245826244354,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7124322056770325,0.1207514181733131,0.5486165881156921,285.1400451660156,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3018493652344,285.1394348144531,1.0,0.2879087328910827,1.0,0.6499999761581421,0.0,1.0,-1.4757349491119385,1.4757328033447266,2.1639721126121003e-06,1.132691502571106,0.8509169816970825,0.8509169816970825,0.0,43.09503936767578,40.0,13790.5810546875,-0.0,291.91522216796875,1.0,283.1499938964844,284.51910400390625,291.0550537109375,292.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17919.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526921272277832,1.0,0.0,0.0,2.4091684818267822,2.409179210662842,3.872823413075821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.785888671875,0.0,451.9122619628906,1895.4371337890625,0.0,596.7938232421875,0.6018077731132507,1.0,0.0,3.0,1.0,0.0
12210480,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9990000128746032,0.3867015838623047,0.3069435656070709,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7247797250747681,0.1277427673339843,0.1220481842756271,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8502504825592041,0.2097863256931305,0.1474536657333374,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.6874736547470093,0.1091673299670219,0.1045245826244354,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7124322056770325,0.1207514181733131,0.5486165881156921,285.1400451660156,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3018493652344,285.1394348144531,1.0,0.2879087328910827,1.0,0.6499999761581421,0.0,1.0,-1.4757349491119385,1.4757328033447266,2.1639721126121003e-06,1.132691502571106,0.8509169816970825,0.8509169816970825,0.0,43.09503936767578,40.0,13790.5810546875,-0.0,291.91522216796875,1.0,283.1499938964844,284.51910400390625,291.0550537109375,292.0542907714844,293.1499938964844,293.1499938964844,283.1499938964844,17919.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526921272277832,1.0,0.0,0.0,2.4091684818267822,2.409179210662842,3.872823413075821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.785888671875,0.0,451.9122619628906,1895.4371337890625,0.0,596.7938232421875,0.6018077731132507,1.0,0.0,3.0,1.0,0.0
12210540,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.9990000128746032,0.3908071219921112,0.3048778176307678,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7264314293861389,0.1278443485498428,0.1221216917037963,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8518921732902527,0.2096389234066009,0.1473388224840164,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.6890208125114441,0.109142281115055,0.1044780388474464,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7129621505737305,0.1202363073825836,0.5461407899856567,285.1373596191406,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.312255859375,285.1374206542969,1.0,0.2869027853012085,1.0,0.6499999761581421,0.0,1.0,-1.4701697826385498,1.470167636871338,2.148688508896157e-06,1.128072738647461,0.8526886701583862,0.8526886701583862,0.0,42.61507034301758,40.0,13800.05078125,-0.0,288.2364501953125,1.0,283.1499938964844,284.517333984375,291.0522766113281,292.0526428222656,293.1499938964844,293.1499938964844,283.1499938964844,17876.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528298020362854,1.0,0.0,0.0,2.4127755165100098,2.4127864837646484,3.884429418121728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.18701171875,0.0,453.4666442871094,1895.4371337890625,0.0,601.8037719726562,0.6025456786155701,1.0,0.0,3.0,1.0,0.0
12210600,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.9990000128746032,0.3923805058002472,0.3047191798686981,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.72661954164505,0.1278892308473587,0.1221604794263839,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8519605994224548,0.2095836549997329,0.1472987085580825,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.6891302466392517,0.1091378182172775,0.1044702380895614,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7127054929733276,0.1200489252805709,0.5452668070793152,285.1376037597656,284.95001220703125,294.4084777832031,288.042236328125,294.4049072265625,297.316162109375,285.1377258300781,1.0,0.2867087423801422,1.0,0.6499999761581421,0.0,1.0,-1.4689186811447144,1.4689165353775024,2.145248799934052e-06,1.127021312713623,0.8533920645713806,0.8533920645713806,0.0,42.56246566772461,43.0,13811.8134765625,-0.0,287.5508728027344,1.0,283.1499938964844,284.5175170898437,291.0508728027344,292.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,17862.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286831259727478,1.0,0.0,0.0,2.414406538009644,2.4144175052642822,3.889682602675748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.2890625,0.0,454.1988830566406,1895.4371337890625,0.0,603.2127075195312,0.6028878092765808,1.0,0.0,3.0,1.0,0.0
12210660,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9990000128746032,0.3976494967937469,0.3061957061290741,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7258614897727966,0.1280768811702728,0.1223386377096176,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8504024147987366,0.209402933716774,0.1471759676933288,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.6879684925079346,0.1091473028063774,0.1044806465506553,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7102856636047363,0.1194161400198936,0.5424188375473022,285.1416320800781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3272705078125,285.1423645019531,1.0,0.2868711948394775,1.0,0.6499999761581421,0.0,1.0,-1.4673492908477783,1.4673471450805664,2.140800688721356e-06,1.1255682706832886,0.8559696078300476,0.8559696078300476,0.0,42.796630859375,46.0,13884.255859375,-0.0,287.44207763671875,1.0,283.1499938964844,284.5202941894531,291.04718017578125,292.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,17823.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297644138336182,1.0,0.0,0.0,2.4211010932922363,2.421112060546875,3.911283101842855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.081298828125,0.0,457.3028869628906,1895.4371337890625,0.0,607.1868286132812,0.6043182015419006,1.0,0.0,3.0,1.0,0.0
12210720,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9990000128746032,0.3976494967937469,0.3061957061290741,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.7258614897727966,0.1280768811702728,0.1223386377096176,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.8504024147987366,0.209402933716774,0.1471759676933288,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.6879684925079346,0.1091473028063774,0.1044806465506553,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7102856636047363,0.1194161400198936,0.5424188375473022,285.1416320800781,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3272705078125,285.1423645019531,1.0,0.2868711948394775,1.0,0.6499999761581421,0.0,1.0,-1.4673492908477783,1.4673471450805664,2.140800688721356e-06,1.1255682706832886,0.8559696078300476,0.8559696078300476,0.0,42.796630859375,46.0,13884.255859375,-0.0,287.44207763671875,1.0,283.1499938964844,284.5202941894531,291.04718017578125,292.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,17823.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297644138336182,1.0,0.0,0.0,2.4211010932922363,2.421112060546875,3.911283101842855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.081298828125,0.0,457.3028869628906,1895.4371337890625,0.0,607.1868286132812,0.6043182015419006,1.0,0.0,3.0,1.0,0.0
12210780,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.9990000128746032,0.4023067653179168,0.310193657875061,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7233849167823792,0.1283129602670669,0.1225780025124549,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.8467140197753906,0.2092654556035995,0.1470924764871597,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6849541664123535,0.1092006117105484,0.1045484691858291,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.705897867679596,0.1188155561685562,0.5398306846618652,285.15631103515625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.3334350585937,285.1575927734375,1.0,0.2880910634994507,1.0,0.6499999761581421,0.0,1.0,-1.469308376312256,1.469306230545044,2.1458888568304246e-06,1.1269315481185913,0.8588190674781799,0.8588190674781799,0.0,43.557716369628906,49.0,14019.369140625,-0.0,290.2127990722656,1.0,283.1499938964844,284.5287475585937,291.0472106933594,292.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17790.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311943888664246,1.0,0.0,0.0,2.4289751052856445,2.428986072540283,3.936764869649778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.459228515625,0.0,461.03607177734375,1895.4371337890625,0.0,612.4828491210938,0.6060206890106201,1.0,0.0,3.0,1.0,0.0
12210840,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.9990000128746032,0.4023067653179168,0.310193657875061,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7233849167823792,0.1283129602670669,0.1225780025124549,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.8467140197753906,0.2092654556035995,0.1470924764871597,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6849541664123535,0.1092006117105484,0.1045484691858291,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.705897867679596,0.1188155561685562,0.5398306846618652,285.15631103515625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.3334350585937,285.1575927734375,1.0,0.2880910634994507,1.0,0.6499999761581421,0.0,1.0,-1.469308376312256,1.469306230545044,2.1458888568304246e-06,1.1269315481185913,0.8588190674781799,0.8588190674781799,0.0,43.557716369628906,49.0,14019.369140625,-0.0,290.2127990722656,1.0,283.1499938964844,284.5287475585937,291.0472106933594,292.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17790.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311943888664246,1.0,0.0,0.0,2.4289751052856445,2.428986072540283,3.936764869649778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.459228515625,0.0,461.03607177734375,1895.4371337890625,0.0,612.4828491210938,0.6060206890106201,1.0,0.0,3.0,1.0,0.0
12210900,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9990000128746032,0.4043639898300171,0.3130528926849365,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7215815782546997,0.1284497678279876,0.1227228939533233,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8441967964172363,0.2092130333185196,0.1470681130886078,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6828532814979553,0.1092441752552986,0.1046057417988777,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7030515074729919,0.1185192093253135,0.5385980010032654,285.1641845703125,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.33447265625,285.1655578613281,1.0,0.2890624701976776,1.0,0.6499999761581421,0.0,1.0,-1.4714736938476562,1.4714715480804443,2.151654598492314e-06,1.1285667419433594,0.8603331446647644,0.8603331446647644,0.0,44.12290573120117,49.0,14093.470703125,-0.0,292.5919189453125,1.0,283.1499938964844,284.5334777832031,291.0483093261719,292.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17776.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323137044906616,1.0,0.0,0.0,2.43334436416626,2.4333553314208984,3.950940765662381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.753662109375,0.0,463.1369018554688,1895.4371337890625,0.0,616.6607666015625,0.6069710850715637,1.0,0.0,3.0,1.0,0.0
12210960,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.9990000128746032,0.4062607288360595,0.3163422048091888,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.7195014953613281,0.1285957396030426,0.1228803992271423,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8413755893707275,0.2091675400733947,0.147051602602005,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.6804792881011963,0.1092960238456726,0.1046747267246246,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.6998956203460693,0.1182215139269828,0.5373803973197937,285.1724853515625,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.3343505859375,285.1739196777344,1.0,0.2902140617370605,1.0,0.6499999761581421,0.0,1.0,-1.4742122888565063,1.4742101430892944,2.158994448109297e-06,1.130666971206665,0.8619047403335571,0.8619047403335571,0.0,44.7841911315918,52.0,14172.0537109375,-0.0,295.4758605957031,1.0,283.1499938964844,284.5385131835937,291.0494384765625,292.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,17762.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336843729019165,1.0,0.0,0.0,2.437943935394287,2.437954902648926,3.965890869039868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.260986328125,0.0,465.36419677734375,1895.4371337890625,0.0,621.8162231445312,0.6079743504524231,1.0,0.0,3.0,1.0,0.0
12211020,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.4095634520053863,0.3240736126899719,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.7145898342132568,0.1289135217666626,0.123230405151844,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.8349979519844055,0.2090939134359359,0.1470388174057006,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6750685572624207,0.1094223782420158,0.1048448085784912,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6928009986877441,0.1176163256168365,0.5349553227424622,285.1900939941406,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.33087158203125,285.1916198730469,1.0,0.2930015623569488,1.0,0.6499999761581421,0.0,1.0,-1.4811906814575195,1.4811885356903076,2.177850092266453e-06,1.136094331741333,0.8652340173721313,0.8652340173721313,0.0,46.37544631958008,55.0,14340.7626953125,-0.0,302.6331481933594,1.0,283.1499938964844,284.5492858886719,291.05078125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17737.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370899438858032,1.0,0.0,0.0,2.447826147079468,2.4478371143341064,3.998107445113419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.552490234375,0.0,470.1960754394531,1895.4371337890625,0.0,634.8134155273438,0.6101366281509399,1.0,0.0,3.0,1.0,0.0
12211080,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.4095634520053863,0.3240736126899719,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.7145898342132568,0.1289135217666626,0.123230405151844,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.8349979519844055,0.2090939134359359,0.1470388174057006,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6750685572624207,0.1094223782420158,0.1048448085784912,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.6928009986877441,0.1176163256168365,0.5349553227424622,285.1900939941406,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.33087158203125,285.1916198730469,1.0,0.2930015623569488,1.0,0.6499999761581421,0.0,1.0,-1.4811906814575195,1.4811885356903076,2.177850092266453e-06,1.136094331741333,0.8652340173721313,0.8652340173721313,0.0,46.37544631958008,55.0,14340.7626953125,-0.0,302.6331481933594,1.0,283.1499938964844,284.5492858886719,291.05078125,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17737.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370899438858032,1.0,0.0,0.0,2.447826147079468,2.4478371143341064,3.998107445113419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.552490234375,0.0,470.1960754394531,1895.4371337890625,0.0,634.8134155273438,0.6101366281509399,1.0,0.0,3.0,1.0,0.0
12211140,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9990000128746032,0.4122637212276459,0.3330101072788238,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7088193297386169,0.1292603611946106,0.1236199140548706,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8279747366905212,0.209037959575653,0.1470473110675811,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.6691004037857056,0.109573870897293,0.1050506308674812,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.684999942779541,0.1169943585991859,0.5325113534927368,285.2085876464844,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3238220214844,285.2101745605469,1.0,0.2963028252124786,1.0,0.6499999761581421,0.0,1.0,-1.4897089004516602,1.4897067546844482,2.201090410380857e-06,1.142795443534851,0.8688085675239563,0.8688085675239563,0.0,48.26960754394531,58.0,14521.2138671875,-0.0,311.3323974609375,1.0,283.1499938964844,284.5606994628906,291.0502624511719,292.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17714.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411006808280945,1.0,0.0,0.0,2.458535432815552,2.4585464000701904,4.0331676132154826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.900390625,0.0,475.4936828613281,1895.4371337890625,0.0,650.4698486328125,0.6124874353408813,1.0,0.0,3.0,1.0,0.0
12211200,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9990000128746032,0.4122637212276459,0.3330101072788238,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.7088193297386169,0.1292603611946106,0.1236199140548706,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8279747366905212,0.209037959575653,0.1470473110675811,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.6691004037857056,0.109573870897293,0.1050506308674812,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.684999942779541,0.1169943585991859,0.5325113534927368,285.2085876464844,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3238220214844,285.2101745605469,1.0,0.2963028252124786,1.0,0.6499999761581421,0.0,1.0,-1.4897089004516602,1.4897067546844482,2.201090410380857e-06,1.142795443534851,0.8688085675239563,0.8688085675239563,0.0,48.26960754394531,58.0,14521.2138671875,-0.0,311.3323974609375,1.0,283.1499938964844,284.5606994628906,291.0502624511719,292.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17714.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411006808280945,1.0,0.0,0.0,2.458535432815552,2.4585464000701904,4.0331676132154826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.900390625,0.0,475.4936828613281,1895.4371337890625,0.0,650.4698486328125,0.6124874353408813,1.0,0.0,3.0,1.0,0.0
12211260,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.4147776961326599,0.3423221707344055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7032329440116882,0.1299900710582733,0.1242493614554405,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8211976289749146,0.209340438246727,0.1472195386886596,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.6636806726455688,0.1101068928837776,0.1054941713809967,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.6776396632194519,0.1167169734835624,0.5310165882110596,285.22833251953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3173828125,285.2301025390625,1.0,0.3000568449497223,1.0,0.6499999761581421,0.0,1.0,-1.500586748123169,1.5005844831466677,2.2310384792945115e-06,1.1513882875442505,0.8726563453674316,0.8726563453674316,0.0,50.3323974609375,46.0,14720.0498046875,-0.0,321.6661682128906,1.0,283.1499938964844,284.5731506347656,291.0482482910156,292.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17692.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453600287437439,1.0,0.0,0.0,2.4700682163238525,2.4700794219970703,4.071094963364885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.60302734375,0.0,481.2615661621094,1895.4371337890625,0.0,667.518798828125,0.6150251030921936,1.0,0.0,3.0,1.0,0.0
12211320,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.4147776961326599,0.3423221707344055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7032329440116882,0.1299900710582733,0.1242493614554405,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8211976289749146,0.209340438246727,0.1472195386886596,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.6636806726455688,0.1101068928837776,0.1054941713809967,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.6776396632194519,0.1167169734835624,0.5310165882110596,285.22833251953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3173828125,285.2301025390625,1.0,0.3000568449497223,1.0,0.6499999761581421,0.0,1.0,-1.500586748123169,1.5005844831466677,2.2310384792945115e-06,1.1513882875442505,0.8726563453674316,0.8726563453674316,0.0,50.3323974609375,46.0,14720.0498046875,-0.0,321.6661682128906,1.0,283.1499938964844,284.5731506347656,291.0482482910156,292.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17692.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453600287437439,1.0,0.0,0.0,2.4700682163238525,2.4700794219970703,4.071094963364885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.60302734375,0.0,481.2615661621094,1895.4371337890625,0.0,667.518798828125,0.6150251030921936,1.0,0.0,3.0,1.0,0.0
12211380,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.4190272390842438,0.3379824459552765,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.708436906337738,0.1312243938446045,0.1252719908952713,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.8252143859863281,0.2100883871316909,0.1476472020149231,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6684744358062744,0.1111498475074768,0.106334313750267,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.680864155292511,0.1169509440660476,0.5313430428504944,285.24072265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3229064941406,285.2409973144531,1.0,0.2982546091079712,1.0,0.6499999761581421,0.0,1.0,-1.498529314994812,1.4985270500183103,2.225443722636556e-06,1.1498478651046753,0.8766354918479919,0.8766354918479919,0.0,49.42182540893555,49.0,14821.2158203125,-0.0,318.37164306640625,1.0,283.1499938964844,284.57733154296875,291.04510498046875,292.1039733886719,293.1499938964844,293.1499938964844,283.1499938964844,17674.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494380593299866,1.0,0.0,0.0,2.482274055480957,2.482285499572754,4.111429632303043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.685546875,0.0,487.448974609375,1895.4371337890625,0.0,684.2576904296875,0.6177189946174622,1.0,0.0,3.0,1.0,0.0
12211440,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.4190272390842438,0.3379824459552765,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.708436906337738,0.1312243938446045,0.1252719908952713,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.8252143859863281,0.2100883871316909,0.1476472020149231,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6684744358062744,0.1111498475074768,0.106334313750267,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.680864155292511,0.1169509440660476,0.5313430428504944,285.24072265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3229064941406,285.2409973144531,1.0,0.2982546091079712,1.0,0.6499999761581421,0.0,1.0,-1.498529314994812,1.4985270500183103,2.225443722636556e-06,1.1498478651046753,0.8766354918479919,0.8766354918479919,0.0,49.42182540893555,49.0,14821.2158203125,-0.0,318.37164306640625,1.0,283.1499938964844,284.57733154296875,291.04510498046875,292.1039733886719,293.1499938964844,293.1499938964844,283.1499938964844,17674.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494380593299866,1.0,0.0,0.0,2.482274055480957,2.482285499572754,4.111429632303043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.685546875,0.0,487.448974609375,1895.4371337890625,0.0,684.2576904296875,0.6177189946174622,1.0,0.0,3.0,1.0,0.0
12211500,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.4222989380359649,0.3359865546226501,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.7111671566963196,0.131985142827034,0.1259313821792602,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.8272607326507568,0.2105757743120193,0.1479500383138656,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6711232662200928,0.1118190214037895,0.1069058701395988,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.6827451586723328,0.1172464415431022,0.532318651676178,285.24371337890625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.3338928222656,285.2446594238281,1.0,0.2981253862380981,1.0,0.6499999761581421,0.0,1.0,-1.4991397857666016,1.4991375207901,2.2270360204856843e-06,1.150241732597351,0.8786220550537109,0.8786220550537109,0.0,49.0324821472168,49.0,14875.4345703125,-0.0,317.6661071777344,1.0,283.1499938964844,284.5782470703125,291.0419006347656,292.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17669.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510510206222534,1.0,0.0,0.0,2.4885036945343018,2.4885149002075195,4.132091362407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.821044921875,0.0,490.648193359375,1895.4371337890625,0.0,690.9921875,0.6191002130508423,1.0,0.0,3.0,1.0,0.0
12211560,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9990000128746032,0.4257212579250335,0.3350568413734436,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7132473587989807,0.1328249871730804,0.1266820579767227,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8285931944847107,0.2111267149448394,0.1483072340488433,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.673247754573822,0.1125706285238266,0.1075718030333519,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.6841216087341309,0.1176482439041137,0.5338574647903442,285.2503356933594,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3460388183594,285.2515563964844,1.0,0.2983716130256653,1.0,0.6499999761581421,0.0,1.0,-1.5019984245300293,1.5019961595535278,2.234924522781512e-06,1.1524847745895386,0.8806917071342468,0.8806917071342468,0.0,48.90000534057617,52.0,14952.47265625,-0.0,318.6706848144531,1.0,283.1499938964844,284.581787109375,291.0391540527344,292.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17663.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523975491523743,1.0,0.0,0.0,2.494856357574463,2.4948675632476807,4.153215229507623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.26513671875,0.0,493.9217224121094,1895.4371337890625,0.0,696.6646728515625,0.6205087900161743,1.0,0.0,3.0,1.0,0.0
12211620,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9990000128746032,0.432649701833725,0.3349173665046692,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7164794206619263,0.134703055024147,0.1283925473690033,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8301538825035095,0.2123840153217315,0.1491461992263794,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.6767451167106628,0.1142702251672744,0.1091154366731643,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.6861823201179504,0.1186869516968727,0.5381602644920349,285.267578125,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3701171875,285.26922607421875,1.0,0.2998554408550262,1.0,0.6499999761581421,0.0,1.0,-1.5119082927703855,1.5119060277938845,2.2624687971983803e-06,1.1603151559829712,0.8850415945053101,0.8850415945053101,0.0,49.05601119995117,55.0,15142.8125,-0.0,323.75799560546875,1.0,283.1499938964844,284.5920715332031,291.0379943847656,292.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,17649.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549982190132141,1.0,0.0,0.0,2.507964611053467,2.507976055145264,4.1969730091295787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.82421875,0.0,500.7186584472656,1895.4371337890625,0.0,707.7500610351562,0.623414933681488,1.0,0.0,3.0,1.0,0.0
12211680,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9990000128746032,0.432649701833725,0.3349173665046692,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7164794206619263,0.134703055024147,0.1283925473690033,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8301538825035095,0.2123840153217315,0.1491461992263794,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.6767451167106628,0.1142702251672744,0.1091154366731643,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.6861823201179504,0.1186869516968727,0.5381602644920349,285.267578125,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3701171875,285.26922607421875,1.0,0.2998554408550262,1.0,0.6499999761581421,0.0,1.0,-1.5119082927703855,1.5119060277938845,2.2624687971983803e-06,1.1603151559829712,0.8850415945053101,0.8850415945053101,0.0,49.05601119995117,55.0,15142.8125,-0.0,323.75799560546875,1.0,283.1499938964844,284.5920715332031,291.0379943847656,292.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,17649.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549982190132141,1.0,0.0,0.0,2.507964611053467,2.507976055145264,4.1969730091295787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.82421875,0.0,500.7186584472656,1895.4371337890625,0.0,707.7500610351562,0.623414933681488,1.0,0.0,3.0,1.0,0.0
12211740,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.9990000128746032,0.4381120800971985,0.3362829685211181,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.7183009386062622,0.1363775879144668,0.1299410760402679,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.830440878868103,0.2135207504034042,0.1499209553003311,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.6788458228111267,0.1157906502485275,0.1105224043130874,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.6871597170829773,0.1196932196617126,0.5425171256065369,285.2846069335937,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.38775634765625,285.2864990234375,1.0,0.30186727643013,1.0,0.6499999761581421,0.0,1.0,-1.5232545137405396,1.523252248764038,2.2942979285289766e-06,1.1693038940429688,0.8887487053871155,0.8887487053871155,0.0,49.54018783569336,55.0,15325.328125,-0.0,330.4440002441406,1.0,283.1499938964844,284.6029052734375,291.0411071777344,292.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,17636.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557474672794342,1.0,0.0,0.0,2.518873691558838,2.5188851356506348,4.233563686284469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.2314453125,0.0,506.4202880859375,1895.4371337890625,0.0,718.4671020507812,0.6258339881896973,1.0,0.0,3.0,1.0,0.0
12211800,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9990000128746032,0.4394561052322387,0.3368008732795715,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7186681628227234,0.136817380785942,0.1303502768278122,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8303987383842468,0.2138212472200393,0.1501273661851883,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6792848110198975,0.1161898672580719,0.1108944192528724,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.6873183250427246,0.1199637576937675,0.5437047481536865,285.2892150878906,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.391845703125,285.29119873046875,1.0,0.3024670779705047,1.0,0.6499999761581421,0.0,1.0,-1.5264883041381836,1.5264859199523926,2.3034235709928907e-06,1.1718673706054688,0.88970947265625,0.88970947265625,0.0,49.70444869995117,58.0,15374.521484375,-0.0,332.43328857421875,1.0,283.1499938964844,284.6059265136719,291.04229736328125,292.1274719238281,293.1499938964844,293.1499938964844,283.1499938964844,17632.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581874847412109,1.0,0.0,0.0,2.5216641426086426,2.5216755867004395,4.242949103172578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.59423828125,0.0,507.8854675292969,1895.4371337890625,0.0,721.5811157226562,0.6264528632164001,1.0,0.0,3.0,1.0,0.0
12211860,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.9990000128746032,0.4460220038890838,0.3404229283332824,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.7200085520744324,0.1391445249319076,0.1325294524431228,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8295379877090454,0.2154223918914795,0.151236280798912,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.6809766888618469,0.1182998642325401,0.1128746718168258,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.6876055002212524,0.1214238107204437,0.5501964688301086,285.314453125,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.41021728515625,285.316650390625,1.0,0.3060278594493866,1.0,0.6499999761581421,0.0,1.0,-1.544951558113098,1.5449491739273071,2.355978040213813e-06,1.1865075826644895,0.8947430849075317,0.8947430849075317,0.0,50.78246307373047,61.0,15641.37890625,0.0,344.301513671875,1.0,283.1499938964844,284.6225891113281,291.0498962402344,292.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624101758003235,1.0,0.0,0.0,2.5360476970672607,2.5360593795776367,4.291491109142953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.79248046875,0.0,515.4818115234375,1895.4371337890625,0.0,740.3011474609375,0.6296435594558716,1.0,0.0,3.0,1.0,0.0
12211920,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.9990000128746032,0.4460220038890838,0.3404229283332824,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.7200085520744324,0.1391445249319076,0.1325294524431228,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8295379877090454,0.2154223918914795,0.151236280798912,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.6809766888618469,0.1182998642325401,0.1128746718168258,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.6876055002212524,0.1214238107204437,0.5501964688301086,285.314453125,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.41021728515625,285.316650390625,1.0,0.3060278594493866,1.0,0.6499999761581421,0.0,1.0,-1.544951558113098,1.5449491739273071,2.355978040213813e-06,1.1865075826644895,0.8947430849075317,0.8947430849075317,0.0,50.78246307373047,61.0,15641.37890625,0.0,344.301513671875,1.0,283.1499938964844,284.6225891113281,291.0498962402344,292.1494140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624101758003235,1.0,0.0,0.0,2.5360476970672607,2.5360593795776367,4.291491109142953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.79248046875,0.0,515.4818115234375,1895.4371337890625,0.0,740.3011474609375,0.6296435594558716,1.0,0.0,3.0,1.0,0.0
12211980,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9990000128746032,0.4523275792598724,0.3454133570194244,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.7207319736480713,0.1416594535112381,0.1349015831947326,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.827861487865448,0.2171687930822372,0.152457058429718,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.6820242404937744,0.120573416352272,0.1150255054235458,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.6872362494468689,0.1230281814932823,0.5574212074279785,285.3424377441406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4252014160156,285.34478759765625,1.0,0.3103416860103607,1.0,0.6499999761581421,0.0,1.0,-1.566511154174805,1.5665087699890137,2.418309350105119e-06,1.203602910041809,0.9001679420471191,0.9001679420471191,0.0,52.21312713623047,64.0,15936.8974609375,0.0,358.932861328125,1.0,283.1499938964844,284.6413879394531,291.0585632324219,292.1747131347656,293.1499938964844,293.1499938964844,283.1499938964844,17594.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676212906837463,1.0,0.0,0.0,2.551161527633667,2.551173210144043,4.342794284184493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.58544921875,0.0,523.54736328125,1895.4371337890625,0.0,764.054931640625,0.6329984068870544,1.0,0.0,3.0,1.0,0.0
12212040,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9990000128746032,0.4523275792598724,0.3454133570194244,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.7207319736480713,0.1416594535112381,0.1349015831947326,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.827861487865448,0.2171687930822372,0.152457058429718,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.6820242404937744,0.120573416352272,0.1150255054235458,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.6872362494468689,0.1230281814932823,0.5574212074279785,285.3424377441406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4252014160156,285.34478759765625,1.0,0.3103416860103607,1.0,0.6499999761581421,0.0,1.0,-1.566511154174805,1.5665087699890137,2.418309350105119e-06,1.203602910041809,0.9001679420471191,0.9001679420471191,0.0,52.21312713623047,64.0,15936.8974609375,0.0,358.932861328125,1.0,283.1499938964844,284.6413879394531,291.0585632324219,292.1747131347656,293.1499938964844,293.1499938964844,283.1499938964844,17594.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676212906837463,1.0,0.0,0.0,2.551161527633667,2.551173210144043,4.342794284184493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.58544921875,0.0,523.54736328125,1895.4371337890625,0.0,764.054931640625,0.6329984068870544,1.0,0.0,3.0,1.0,0.0
12212100,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.9990000128746032,0.4553820490837097,0.3483474552631378,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.7209155559539795,0.1429858356714248,0.136157751083374,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8267830610275269,0.2180954217910766,0.1531081348657608,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.682357132434845,0.1217691972851753,0.1161618009209632,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.6868559122085571,0.1238804012537002,0.5612835884094238,285.3572998046875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.43145751953125,285.3597412109375,1.0,0.3127461075782776,1.0,0.6499999761581421,0.0,1.0,-1.578324317932129,1.578321933746338,2.4529001620976487e-06,1.2129672765731812,0.9030417203903198,0.9030417203903198,0.0,53.047401428222656,64.0,16094.3896484375,0.0,367.2356567382813,1.0,283.1499938964844,284.6514587402344,291.0629272460937,292.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,17583.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570541501045227,1.0,0.0,0.0,2.5590178966522217,2.5590295791625977,4.369582882191026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.45068359375,0.0,527.7748413085938,1895.4371337890625,0.0,777.68701171875,0.6347434520721436,1.0,0.0,3.0,1.0,0.0
12212160,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.9990000128746032,0.4583784639835357,0.3515103757381439,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.7210175395011902,0.1443538516759872,0.137455940246582,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37255859375,0.8255928754806519,0.2190545350313186,0.1537836045026779,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.6826006174087524,0.1230002343654632,0.1173341125249862,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.686384916305542,0.1247620582580566,0.5652908086776733,285.37261962890625,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.43701171875,285.3751220703125,1.0,0.3152846395969391,1.0,0.6499999761581421,0.0,1.0,-1.5907098054885864,1.590707302093506,2.489499138391693e-06,1.2227823734283447,0.9060211777687072,0.9060211777687072,0.0,53.94781494140625,67.0,16257.3828125,0.0,376.1275939941406,1.0,283.1499938964844,284.661865234375,291.0672302246094,292.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17573.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736132860183716,1.0,0.0,0.0,2.567066431045532,2.567078351974488,4.397112434162409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.5703125,0.0,532.1316528320312,1895.4371337890625,0.0,792.2794189453125,0.6395320892333984,1.0,0.0,3.0,1.0,0.0
