time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9990000128746032,0.4617570638656616,0.3554007411003113,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7210564017295837,0.145976185798645,0.1390010863542556,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.8241100311279297,0.2201904505491256,0.1545893102884292,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.6827937364578247,0.124457411468029,0.1187270879745483,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.6857539415359497,0.1258088946342468,0.5700737833976746,285.3839111328125,284.95001220703125,295.5327453613281,288.0408630371094,295.53009033203125,297.4425964355469,285.3857116699219,1.0,0.3183567523956299,1.0,0.6499999761581421,0.0,1.0,-1.6056150197982788,1.6056123971939087,2.533994802433881e-06,1.2345901727676392,0.9094727635383606,0.9094727635383606,0.0,55.05993270874024,67.0,16471.9765625,0.0,387.0689392089844,1.0,283.1499938964844,284.663330078125,291.0732116699219,292.2203674316406,293.1499938964844,293.1499938964844,283.1499938964844,17889.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774605870246887,1.0,0.0,0.0,2.60031795501709,2.600329875946045,4.511762483616622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.93505859375,0.0,552.3220825195312,1895.4371337890625,0.0,810.9265747070312,0.6448866724967957,1.0,0.0,3.0,1.0,0.0
12212280,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.9990000128746032,0.4641640484333038,0.3584183752536773,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.7210263013839722,0.1471938639879226,0.1401626616716385,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.822941780090332,0.2210408002138137,0.1551932990550995,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.6828691363334656,0.1255489289760589,0.1197723224759101,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930053710937,0.685225784778595,0.1265945732593536,0.5736720561981201,285.39373779296875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4460144042969,285.39569091796875,1.0,0.3207026124000549,1.0,0.6499999761581421,0.0,1.0,-1.616932034492493,1.616929531097412,2.56810812970798e-06,1.2435520887374878,0.9120802879333496,0.9120802879333496,0.0,55.926048278808594,70.0,16622.615234375,0.0,395.5554504394531,1.0,283.1499938964844,284.667724609375,291.0772399902344,292.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804000496864319,1.0,0.0,0.0,2.6159939765930176,2.616006135940552,4.566325060295641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.38671875,0.0,561.8079833984375,1895.4371337890625,0.0,825.4551391601562,0.6515395045280457,1.0,0.0,3.0,1.0,0.0
12212340,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.9990000128746032,0.4696634411811828,0.3659810125827789,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.7208368182182312,0.1501615196466446,0.1430004388093948,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8200042247772217,0.223104789853096,0.1566648334264755,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6829087734222412,0.1282017678022384,0.1223194524645805,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6838424205780029,0.1285071969032287,0.5824621319770813,285.40948486328125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.45233154296875,285.4111328125,1.0,0.3265062868595123,1.0,0.6499999761581421,0.0,1.0,-1.6447961330413818,1.6447935104370115,2.653307319633313e-06,1.2656033039093018,0.9183066487312316,0.9183066487312316,0.0,58.11832809448242,73.0,17013.15625,0.0,417.0647277832031,1.0,283.1499938964844,284.66619873046875,291.0874328613281,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18650.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878320336341858,1.0,0.0,0.0,2.6810123920440674,2.681025266647339,4.796130497197737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.36669921875,0.0,603.3399047851562,1895.4371337890625,0.0,863.2988891601562,0.6674159169197083,1.0,0.0,3.0,1.0,0.0
12212400,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.9990000128746032,0.4696634411811828,0.3659810125827789,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.7208368182182312,0.1501615196466446,0.1430004388093948,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.8200042247772217,0.223104789853096,0.1566648334264755,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6829087734222412,0.1282017678022384,0.1223194524645805,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6838424205780029,0.1285071969032287,0.5824621319770813,285.40948486328125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.45233154296875,285.4111328125,1.0,0.3265062868595123,1.0,0.6499999761581421,0.0,1.0,-1.6447961330413818,1.6447935104370115,2.653307319633313e-06,1.2656033039093018,0.9183066487312316,0.9183066487312316,0.0,58.11832809448242,73.0,17013.15625,0.0,417.0647277832031,1.0,283.1499938964844,284.66619873046875,291.0874328613281,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18650.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878320336341858,1.0,0.0,0.0,2.6810123920440674,2.681025266647339,4.796130497197737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.36669921875,0.0,603.3399047851562,1895.4371337890625,0.0,863.2988891601562,0.6674159169197083,1.0,0.0,3.0,1.0,0.0
12212460,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.9990000128746032,0.474895566701889,0.374025285243988,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7205507159233093,0.1532500684261322,0.14595927298069,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8169004917144775,0.225243479013443,0.1581924557685852,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.6828246712684631,0.1309510618448257,0.1249648109078407,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.6823469400405884,0.1304937005043029,0.5916144251823425,285.4223022460937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4564208984375,285.4237365722656,1.0,0.3326146602630615,1.0,0.6499999761581421,0.0,1.0,-1.6740045547485352,1.6740018129348757,2.744459379755426e-06,1.288695216178894,0.924681842327118,0.924681842327118,0.0,60.49085998535156,76.0,17423.328125,0.0,440.519287109375,1.0,283.1499938964844,284.6605224609375,291.0975036621094,292.3005065917969,293.1499938964844,293.1499938964844,283.1499938964844,19450.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956866145133972,1.0,0.0,0.0,2.756443500518799,2.7564568519592285,5.069807684776606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.2431640625,0.0,654.2193603515625,1895.4371337890625,0.0,905.0673828125,0.6857882738113403,1.0,0.0,3.0,1.0,0.0
12212520,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.9990000128746032,0.474895566701889,0.374025285243988,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.7205507159233093,0.1532500684261322,0.14595927298069,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8169004917144775,0.225243479013443,0.1581924557685852,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.6828246712684631,0.1309510618448257,0.1249648109078407,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.6823469400405884,0.1304937005043029,0.5916144251823425,285.4223022460937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4564208984375,285.4237365722656,1.0,0.3326146602630615,1.0,0.6499999761581421,0.0,1.0,-1.6740045547485352,1.6740018129348757,2.744459379755426e-06,1.288695216178894,0.924681842327118,0.924681842327118,0.0,60.49085998535156,76.0,17423.328125,0.0,440.519287109375,1.0,283.1499938964844,284.6605224609375,291.0975036621094,292.3005065917969,293.1499938964844,293.1499938964844,283.1499938964844,19450.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956866145133972,1.0,0.0,0.0,2.756443500518799,2.7564568519592285,5.069807684776606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.2431640625,0.0,654.2193603515625,1895.4371337890625,0.0,905.0673828125,0.6857882738113403,1.0,0.0,3.0,1.0,0.0
12212580,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.9990000128746032,0.4798954129219055,0.3823834657669067,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7202653884887695,0.1564555317163467,0.1490334719419479,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8137440085411072,0.2274591624736786,0.1597762405872345,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.6827198266983032,0.1337924748659134,0.1277022212743759,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.6808510422706604,0.1325532793998718,0.6011137962341309,285.4337158203125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45880126953125,285.43505859375,1.0,0.3389566838741302,1.0,0.6499999761581421,0.0,1.0,-1.704323649406433,1.7043209075927734,2.841068180714501e-06,1.312638759613037,0.9311985373497008,0.9311985373497008,0.0,63.00924682617188,79.0,17849.07421875,0.0,465.7970275878906,1.0,283.1499938964844,284.6528015136719,291.107666015625,292.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,20353.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037789583206177,1.0,0.0,0.0,2.8385112285614014,2.8385252952575684,5.376189164962852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.935546875,0.0,712.8265380859375,1895.4371337890625,0.0,950.0464477539062,0.7057416439056396,1.0,0.0,3.0,1.0,0.0
12212640,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.9990000128746032,0.4798954129219055,0.3823834657669067,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7202653884887695,0.1564555317163467,0.1490334719419479,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8137440085411072,0.2274591624736786,0.1597762405872345,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.6827198266983032,0.1337924748659134,0.1277022212743759,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.6808510422706604,0.1325532793998718,0.6011137962341309,285.4337158203125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45880126953125,285.43505859375,1.0,0.3389566838741302,1.0,0.6499999761581421,0.0,1.0,-1.704323649406433,1.7043209075927734,2.841068180714501e-06,1.312638759613037,0.9311985373497008,0.9311985373497008,0.0,63.00924682617188,79.0,17849.07421875,0.0,465.7970275878906,1.0,283.1499938964844,284.6528015136719,291.107666015625,292.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,20353.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037789583206177,1.0,0.0,0.0,2.8385112285614014,2.8385252952575684,5.376189164962852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.935546875,0.0,712.8265380859375,1895.4371337890625,0.0,950.0464477539062,0.7057416439056396,1.0,0.0,3.0,1.0,0.0
12212700,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.4823201298713684,0.3866344392299652,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7201492786407471,0.1581021100282669,0.150613248348236,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.812175989151001,0.2285972982645034,0.1605902463197708,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.6826872825622559,0.1352470070123672,0.1291045993566513,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.6801335215568542,0.133611187338829,0.6059954166412354,285.4375305175781,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4595031738281,285.4385070800781,1.0,0.3421973586082458,1.0,0.6499999761581421,0.0,1.0,-1.719846487045288,1.7198436260223389,2.891312988140271e-06,1.3248865604400637,0.9344894886016846,0.9344894886016846,0.0,64.31339263916016,79.0,18074.623046875,0.0,479.0908508300781,1.0,283.1499938964844,284.64569091796875,291.11309814453125,292.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,20949.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078988313674927,1.0,0.0,0.0,2.8892040252685547,2.889218807220459,5.569930863202899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.8134765625,0.0,750.8875122070312,1895.4371337890625,0.0,973.66796875,0.7152959108352661,1.0,0.0,3.0,1.0,0.0
12212760,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9990000128746032,0.4846993684768677,0.390915960073471,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.7200598120689392,0.1597786396741867,0.152221143245697,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.8106228113174438,0.2297558337450027,0.1614179909229278,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.6826756596565247,0.1367234736680984,0.1305280327796936,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.6794455051422119,0.1346881091594696,0.6109625101089478,285.4447326660156,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4599609375,285.446044921875,1.0,0.3454766571521759,1.0,0.6499999761581421,0.0,1.0,-1.7355842590332031,1.735581398010254,2.942794026239426e-06,1.3372966051101685,0.9378595352172852,0.9378595352172852,0.0,65.64360046386719,82.0,18287.515625,0.0,492.8085021972656,1.0,283.1499938964844,284.6444396972656,291.1181640625,292.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,21326.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119986176490784,1.0,0.0,0.0,2.9245591163635254,2.924574136734009,5.707082664230256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.435546875,0.0,777.9561157226562,1895.4371337890625,0.0,997.641845703125,0.726635217666626,1.0,0.0,3.0,1.0,0.0
12212820,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.9990000128746032,0.4893429279327392,0.3995089828968048,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.7199963927268982,0.1632218211889267,0.155523806810379,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.8076015114784241,0.2321333438158035,0.1631180793046951,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.6827498078346252,0.1397408843040466,0.1334380060434341,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.6781979203224182,0.136900782585144,0.6211670637130737,285.4559020996094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4603881835937,285.4572448730469,1.0,0.3521297574043274,1.0,0.6499999761581421,0.0,1.0,-1.7676546573638916,1.7676515579223633,3.0493797567032743e-06,1.362561583518982,0.9446707367897034,0.9446707367897034,0.0,68.36802673339844,70.0,18736.740234375,0.0,521.4839477539062,1.0,283.1499938964844,284.6361999511719,291.1292724609375,292.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,22346.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202923655509949,1.0,0.0,0.0,3.012998104095459,3.013014078140259,6.057466634956654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.75244140625,0.0,848.9038696289062,1895.4371337890625,0.0,1047.5360107421875,0.7480833530426025,1.0,0.0,3.0,1.0,0.0
12212880,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.9990000128746032,0.4893429279327392,0.3995089828968048,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.7199963927268982,0.1632218211889267,0.155523806810379,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.8076015114784241,0.2321333438158035,0.1631180793046951,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.6827498078346252,0.1397408843040466,0.1334380060434341,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.6781979203224182,0.136900782585144,0.6211670637130737,285.4559020996094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4603881835937,285.4572448730469,1.0,0.3521297574043274,1.0,0.6499999761581421,0.0,1.0,-1.7676546573638916,1.7676515579223633,3.0493797567032743e-06,1.362561583518982,0.9446707367897034,0.9446707367897034,0.0,68.36802673339844,70.0,18736.740234375,0.0,521.4839477539062,1.0,283.1499938964844,284.6361999511719,291.1292724609375,292.4087829589844,293.1499938964844,293.1499938964844,283.1499938964844,22346.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202923655509949,1.0,0.0,0.0,3.012998104095459,3.013014078140259,6.057466634956654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.75244140625,0.0,848.9038696289062,1895.4371337890625,0.0,1047.5360107421875,0.7480833530426025,1.0,0.0,3.0,1.0,0.0
12212940,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.4944012463092804,0.3965371549129486,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.7258345484733582,0.1663313508033752,0.1584149897098541,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.8119757175445557,0.2342676669359207,0.1645782589912414,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6891492009162903,0.1424521505832672,0.1359596997499466,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6834004521369934,0.1389059722423553,0.6299473643302917,285.4579772949219,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4660949707031,285.4580078125,1.0,0.3531953990459442,1.0,0.6499999761581421,0.0,1.0,-1.782894730567932,1.7828916311264038,3.101038146269275e-06,1.3747259378433228,0.9506564140319824,0.9506564140319824,0.0,68.01563262939453,70.0,19027.162109375,0.0,530.4305419921875,1.0,283.1499938964844,284.6207275390625,291.13836669921875,292.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,23311.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274492144584656,1.0,0.0,0.0,3.0942344665527344,3.0942513942718506,6.388513043020794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.11865234375,0.0,917.8106079101562,1895.4371337890625,0.0,1092.053955078125,0.764822244644165,1.0,0.0,3.0,1.0,0.0
12213000,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.9990000128746032,0.4952913820743561,0.3953917920589447,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.7270395755767822,0.1667615473270416,0.1588076055049896,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.8130491971969604,0.2345617264509201,0.164774015545845,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6904757618904114,0.142826646566391,0.1363005340099334,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6845648288726807,0.1391873508691787,0.6311381459236145,285.4579467773437,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4681091308594,285.4579467773437,1.0,0.3530712425708771,1.0,0.6499999761581421,0.0,1.0,-1.7840651273727417,1.7840620279312134,3.1050253710418474e-06,1.3756589889526367,0.9514686465263368,0.9514686465263368,0.0,67.77376556396484,73.0,19055.673828125,0.0,530.4705810546875,1.0,283.1499938964844,284.6189880371094,291.1391296386719,292.44158935546875,293.1499938964844,293.1499938964844,283.1499938964844,23402.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283418536186218,1.0,0.0,0.0,3.102524518966675,3.102541446685791,6.422790761462238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.62841796875,0.0,924.9913330078124,1895.4371337890625,0.0,1097.69921875,0.7697779536247253,1.0,0.0,3.0,1.0,0.0
12213060,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9990000128746032,0.5032580494880676,0.393098384141922,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.7331280708312988,0.1704280376434326,0.1622161567211151,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8172490000724792,0.2370598763227462,0.1664835512638092,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.6972255110740662,0.1460152566432953,0.1392651200294494,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.6901017427444458,0.1416409164667129,0.6418243050575256,285.4571838378906,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4893798828125,285.4579162597656,1.0,0.3557142317295074,1.0,0.6499999761581421,0.0,1.0,-1.8038409948349,1.803837776184082,3.1724475775263272e-06,1.3911144733428955,0.9582054018974304,0.9582054018974304,0.0,67.68656158447266,76.0,19390.5859375,0.0,543.4137573242188,1.0,283.1499938964844,284.6022033691406,291.145263671875,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24484.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350499987602234,1.0,0.0,0.0,3.192087411880493,3.1921050548553467,6.798965728194162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.30712890625,0.0,1005.5435180664062,1895.4371337890625,0.0,1140.77099609375,0.791475772857666,1.0,0.0,3.0,1.0,0.0
12213120,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9990000128746032,0.5032580494880676,0.393098384141922,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.7331280708312988,0.1704280376434326,0.1622161567211151,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8172490000724792,0.2370598763227462,0.1664835512638092,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.6972255110740662,0.1460152566432953,0.1392651200294494,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.6901017427444458,0.1416409164667129,0.6418243050575256,285.4571838378906,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4893798828125,285.4579162597656,1.0,0.3557142317295074,1.0,0.6499999761581421,0.0,1.0,-1.8038409948349,1.803837776184082,3.1724475775263272e-06,1.3911144733428955,0.9582054018974304,0.9582054018974304,0.0,67.68656158447266,76.0,19390.5859375,0.0,543.4137573242188,1.0,283.1499938964844,284.6022033691406,291.145263671875,292.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24484.21875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350499987602234,1.0,0.0,0.0,3.192087411880493,3.1921050548553467,6.798965728194162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.30712890625,0.0,1005.5435180664062,1895.4371337890625,0.0,1140.77099609375,0.791475772857666,1.0,0.0,3.0,1.0,0.0
12213180,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9990000128746032,0.5112274885177612,0.3935168087482452,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7378267645835876,0.1742282956838607,0.1657768487930297,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8197268843650818,0.2396449297666549,0.1682704538106918,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7024075388908386,0.149310290813446,0.1423569768667221,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.6942290663719177,0.1442436575889587,0.6533549427986145,285.4625549316406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50927734375,285.4635314941406,1.0,0.3594672679901123,1.0,0.6499999761581421,0.0,1.0,-1.8283199071884155,1.8283166885375977,3.257197249695309e-06,1.4103220701217651,0.9650636315345764,0.9650636315345764,0.0,68.35002899169922,79.0,19773.419921875,0.0,562.1632080078125,1.0,283.1499938964844,284.59039306640625,291.15545654296875,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25577.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411095261573792,1.0,0.0,0.0,3.281278133392334,3.281296968460083,7.184216315181402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.640625,0.0,1090.228515625,1895.4371337890625,0.0,1180.6396484375,0.8130685091018677,1.0,0.0,3.0,1.0,0.0
12213240,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9990000128746032,0.5112274885177612,0.3935168087482452,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7378267645835876,0.1742282956838607,0.1657768487930297,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8197268843650818,0.2396449297666549,0.1682704538106918,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7024075388908386,0.149310290813446,0.1423569768667221,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.6942290663719177,0.1442436575889587,0.6533549427986145,285.4625549316406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50927734375,285.4635314941406,1.0,0.3594672679901123,1.0,0.6499999761581421,0.0,1.0,-1.8283199071884155,1.8283166885375977,3.257197249695309e-06,1.4103220701217651,0.9650636315345764,0.9650636315345764,0.0,68.35002899169922,79.0,19773.419921875,0.0,562.1632080078125,1.0,283.1499938964844,284.59039306640625,291.15545654296875,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25577.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411095261573792,1.0,0.0,0.0,3.281278133392334,3.281296968460083,7.184216315181402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.640625,0.0,1090.228515625,1895.4371337890625,0.0,1180.6396484375,0.8130685091018677,1.0,0.0,3.0,1.0,0.0
12213300,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.9990000128746032,0.5151240229606628,0.3944335281848907,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.739821195602417,0.1761776357889175,0.167610689997673,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8205337524414062,0.2409718632698059,0.1691927015781402,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7045870423316956,0.1509964764118194,0.143946498632431,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.6959155201911926,0.1455874890089035,0.6593589782714844,285.4651794433594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5179748535156,285.4659118652344,1.0,0.3616900444030761,1.0,0.6499999761581421,0.0,1.0,-1.8418470621109009,1.8418437242507928,3.3045873806258896e-06,1.4209312200546265,0.9685261845588684,0.9685261845588684,0.0,68.88068389892578,79.0,19983.736328125,0.0,573.2237548828125,1.0,283.1499938964844,284.5830993652344,291.16265869140625,292.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,26251.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442127823829651,1.0,0.0,0.0,3.3335864543914795,3.3336057662963867,7.41509552426578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.51025390625,0.0,1142.1925048828125,1895.4371337890625,0.0,1201.40283203125,0.8229561448097229,1.0,0.0,3.0,1.0,0.0
12213360,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.9990000128746032,0.5189471244812012,0.3957624137401581,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.7416083812713623,0.1781595647335052,0.1694788932800293,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8210938572883606,0.2423223704099655,0.1701333820819854,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.7065262794494629,0.1527080833911895,0.1455636471509933,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.6973749995231628,0.1469548344612121,0.6654922366142273,285.4716186523437,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52569580078125,285.4727478027344,1.0,0.3641134202480316,1.0,0.6499999761581421,0.0,1.0,-1.8561209440231323,1.856117606163025,3.355021590323304e-06,1.432121753692627,0.972068190574646,0.972068190574646,0.0,69.5289077758789,82.0,20188.845703125,0.0,585.3262329101562,1.0,283.1499938964844,284.5819702148437,291.1703796386719,292.5348815917969,293.1499938964844,293.1499938964844,283.1499938964844,26672.224609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474165320396423,1.0,0.0,0.0,3.369595527648926,3.369615316390991,7.576155098831805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.91064453125,0.0,1178.577880859375,1895.4371337890625,0.0,1223.0792236328125,0.834437370300293,1.0,0.0,3.0,1.0,0.0
12213420,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.9990000128746032,0.5263901948928833,0.3993853032588959,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7447024583816528,0.1822127103805542,0.1733103841543197,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8216586709022522,0.2450901418924331,0.1720689982175827,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7098349332809448,0.1562006324529647,0.1488741487264633,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.6997604370117188,0.1497473716735839,0.6780788898468018,285.483154296875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5386047363281,285.4844665527344,1.0,0.3694391846656799,1.0,0.6499999761581421,0.0,1.0,-1.8864845037460327,1.886481046676636,3.4637564567674417e-06,1.4559099674224854,0.9792435765266418,0.9792435765266418,0.0,71.10969543457031,85.0,20630.171875,0.0,612.2581787109375,1.0,283.1499938964844,284.5758972167969,291.1877136230469,292.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,27776.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543319225311279,1.0,0.0,0.0,3.4575178623199463,3.457538604736328,7.976679512466944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2255859375,0.0,1271.093017578125,1895.4371337890625,0.0,1270.6864013671875,0.8556970953941345,1.0,0.0,3.0,1.0,0.0
12213480,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.9990000128746032,0.5263901948928833,0.3993853032588959,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7447024583816528,0.1822127103805542,0.1733103841543197,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.8216586709022522,0.2450901418924331,0.1720689982175827,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7098349332809448,0.1562006324529647,0.1488741487264633,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.6997604370117188,0.1497473716735839,0.6780788898468018,285.483154296875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5386047363281,285.4844665527344,1.0,0.3694391846656799,1.0,0.6499999761581421,0.0,1.0,-1.8864845037460327,1.886481046676636,3.4637564567674417e-06,1.4559099674224854,0.9792435765266418,0.9792435765266418,0.0,71.10969543457031,85.0,20630.171875,0.0,612.2581787109375,1.0,283.1499938964844,284.5758972167969,291.1877136230469,292.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,27776.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543319225311279,1.0,0.0,0.0,3.4575178623199463,3.457538604736328,7.976679512466944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2255859375,0.0,1271.093017578125,1895.4371337890625,0.0,1270.6864013671875,0.8556970953941345,1.0,0.0,3.0,1.0,0.0
12213540,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.9990000128746032,0.5335776209831238,0.4040676951408386,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7472778558731079,0.1863830983638763,0.177263855934143,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8216412663459778,0.2479473203420639,0.1740745306015014,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7124800682067871,0.159783735871315,0.1522813737392425,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7015649080276489,0.1526092886924743,0.6910359859466553,285.4971008300781,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5484313964844,285.4984741210937,1.0,0.3753002285957336,1.0,0.6499999761581421,0.0,1.0,-1.918912410736084,1.9189088344573968,3.5820462471747305e-06,1.4812908172607422,0.9866225719451904,0.9866225719451904,0.0,73.01634979248047,88.0,21093.1953125,0.0,642.5772094726562,1.0,283.1499938964844,284.57208251953125,291.20562744140625,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28876.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618390679359436,1.0,0.0,0.0,3.544401168823242,3.5444228649139404,8.382605756196426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.96826171875,0.0,1367.0731201171875,1895.4371337890625,0.0,1323.5992431640625,0.8766944408416748,1.0,0.0,3.0,1.0,0.0
12213600,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.9990000128746032,0.5335776209831238,0.4040676951408386,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7472778558731079,0.1863830983638763,0.177263855934143,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8216412663459778,0.2479473203420639,0.1740745306015014,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7124800682067871,0.159783735871315,0.1522813737392425,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7015649080276489,0.1526092886924743,0.6910359859466553,285.4971008300781,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5484313964844,285.4984741210937,1.0,0.3753002285957336,1.0,0.6499999761581421,0.0,1.0,-1.918912410736084,1.9189088344573968,3.5820462471747305e-06,1.4812908172607422,0.9866225719451904,0.9866225719451904,0.0,73.01634979248047,88.0,21093.1953125,0.0,642.5772094726562,1.0,283.1499938964844,284.57208251953125,291.20562744140625,292.6221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28876.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618390679359436,1.0,0.0,0.0,3.544401168823242,3.5444228649139404,8.382605756196426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.96826171875,0.0,1367.0731201171875,1895.4371337890625,0.0,1323.5992431640625,0.8766944408416748,1.0,0.0,3.0,1.0,0.0
12213660,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9990000128746032,0.5405515432357788,0.4095128774642944,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.7494961023330688,0.1906642317771911,0.1813305020332336,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8212418556213379,0.2508904039859772,0.1761460155248642,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7146778106689453,0.1634520441293716,0.1557776182889938,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.70296710729599,0.1555338501930236,0.7043152451515198,285.5126647949219,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55572509765625,285.5141296386719,1.0,0.3815670609474182,1.0,0.6499999761581421,0.0,1.0,-1.9529660940170288,1.9529623985290527,3.708645181177417e-06,1.5079171657562256,0.994220733642578,0.994220733642578,0.0,75.17764282226562,91.0,21573.88671875,0.0,675.920654296875,1.0,283.1499938964844,284.5699157714844,291.22332763671875,292.6680908203125,293.1499938964844,293.1499938964844,283.1499938964844,29978.859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669760525226593,1.0,0.0,0.0,3.6305322647094727,3.6305549144744873,8.794960422164877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.74072265625,0.0,1466.806396484375,1895.4371337890625,0.0,1380.7734375,0.8974988460540771,1.0,0.0,3.0,1.0,0.0
12213720,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9990000128746032,0.5405515432357788,0.4095128774642944,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.7494961023330688,0.1906642317771911,0.1813305020332336,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8212418556213379,0.2508904039859772,0.1761460155248642,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7146778106689453,0.1634520441293716,0.1557776182889938,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.70296710729599,0.1555338501930236,0.7043152451515198,285.5126647949219,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55572509765625,285.5141296386719,1.0,0.3815670609474182,1.0,0.6499999761581421,0.0,1.0,-1.9529660940170288,1.9529623985290527,3.708645181177417e-06,1.5079171657562256,0.994220733642578,0.994220733642578,0.0,75.17764282226562,91.0,21573.88671875,0.0,675.920654296875,1.0,283.1499938964844,284.5699157714844,291.22332763671875,292.6680908203125,293.1499938964844,293.1499938964844,283.1499938964844,29978.859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669760525226593,1.0,0.0,0.0,3.6305322647094727,3.6305549144744873,8.794960422164877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.74072265625,0.0,1466.806396484375,1895.4371337890625,0.0,1380.7734375,0.8974988460540771,1.0,0.0,3.0,1.0,0.0
12213780,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.9990000128746032,0.5473529696464539,0.4154885113239288,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.751485288143158,0.1950509995222091,0.1855031698942184,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8206130862236023,0.2539155781269073,0.1782793402671814,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.716590404510498,0.1672011166810989,0.1593565195798874,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.704110324382782,0.1585179418325424,0.7178901433944702,285.5295715332031,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611267089844,285.5311584472656,1.0,0.3881405293941498,1.0,0.6499999761581421,0.0,1.0,-1.988313794136048,1.9883099794387813,3.842598289338639e-06,1.5355271100997925,1.0,1.0,0.0,77.53773498535156,94.0,22068.66015625,0.0,712.0170288085938,1.0,283.1499938964844,284.5691833496094,291.24072265625,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31119.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779246926307678,1.0,0.0,0.0,3.7154173851013184,3.715441226959229,9.211037195200332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.33251953125,0.0,1570.000244140625,1895.4371337890625,0.0,1441.085205078125,0.9180050492286682,1.0,0.0,3.0,1.0,0.0
12213840,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.9990000128746032,0.5473529696464539,0.4154885113239288,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.751485288143158,0.1950509995222091,0.1855031698942184,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8206130862236023,0.2539155781269073,0.1782793402671814,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290832519531,0.716590404510498,0.1672011166810989,0.1593565195798874,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.704110324382782,0.1585179418325424,0.7178901433944702,285.5295715332031,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5611267089844,285.5311584472656,1.0,0.3881405293941498,1.0,0.6499999761581421,0.0,1.0,-1.988313794136048,1.9883099794387813,3.842598289338639e-06,1.5355271100997925,1.0,1.0,0.0,77.53773498535156,94.0,22068.66015625,0.0,712.0170288085938,1.0,283.1499938964844,284.5691833496094,291.24072265625,292.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,31119.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779246926307678,1.0,0.0,0.0,3.7154173851013184,3.715441226959229,9.211037195200332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.33251953125,0.0,1570.000244140625,1895.4371337890625,0.0,1441.085205078125,0.9180050492286682,1.0,0.0,3.0,1.0,0.0
12213900,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.9990000128746032,0.5507012009620667,0.4186185896396637,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.7524265050888062,0.1972838640213012,0.1876285374164581,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.8202502131462097,0.2554591000080108,0.1793689131736755,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.7174773812294006,0.1691056936979293,0.1611761748790741,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7046209573745728,0.1600326597690582,0.7247869968414307,285.53765869140625,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56329345703125,285.5390625,1.0,0.3915194272994995,1.0,0.6499999761581421,0.0,1.0,-2.0064010620117188,2.006397008895874,3.912130978278583e-06,1.5496442317962646,1.0,1.0,0.0,78.77879333496094,94.0,22324.705078125,0.0,731.0415649414062,1.0,283.1499938964844,284.5677795410156,291.2494506835937,292.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,31909.390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820672154426575,1.0,0.0,0.0,3.7625577449798575,3.762582063674927,9.44625412557798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2900390625,0.0,1630.4866943359375,1895.4371337890625,0.0,1472.2069091796875,0.9267123341560364,1.0,0.0,3.0,1.0,0.0
12213960,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.9990000128746032,0.5540231466293335,0.4218196272850036,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7533463835716248,0.199544683098793,0.1897800713777542,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.8198703527450562,0.2570251822471618,0.1804735958576202,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.71833336353302,0.1710315942764282,0.1630159020423889,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7051061987876892,0.1615639775991439,0.7317575812339783,285.54937744140625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5651550292969,285.5510559082031,1.0,0.3949505984783172,1.0,0.6499999761581421,0.0,1.0,-2.024735689163208,2.0247318744659424,3.983292572229402e-06,1.5639474391937256,1.0,1.0,0.0,80.05481719970703,97.0,22571.677734375,0.0,750.6976318359375,1.0,283.1499938964844,284.5720520019531,291.2577819824219,292.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,32409.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861827373504639,1.0,0.0,0.0,3.791954040527344,3.7919788360595694,9.594434686732711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4375,0.0,1669.00244140625,1895.4371337890625,0.0,1503.4625244140625,0.9367112517356871,1.0,0.0,3.0,1.0,0.0
12214020,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.5606094598770142,0.4283443689346313,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7551718950271606,0.2041453868150711,0.1941602379083633,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.819117546081543,0.2602210640907287,0.1827297657728195,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7200040221214294,0.174943521618843,0.1667547076940536,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7060566544532776,0.1646750420331955,0.7459256649017334,285.5711975097656,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.568359375,285.572998046875,1.0,0.4019355475902557,1.0,0.6499999761581421,0.0,1.0,-2.062046527862549,2.062042474746704,4.130200522922678e-06,1.5930334329605105,1.0,1.0,0.0,82.68860626220703,100.0,23083.888671875,0.0,791.8003540039062,1.0,283.1499938964844,284.5773620605469,291.2749328613281,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33640.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944555640220642,1.0,0.0,0.0,3.8632826805114746,3.8633084297180176,9.958782811736455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.65771484375,0.0,1764.969970703125,1895.4371337890625,0.0,1567.27490234375,0.953186810016632,1.0,0.0,3.0,1.0,0.0
